time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8924998044967651,0.2678628265857696,0.2413178980350494,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9990000128746032,0.5344993472099304,0.3559771776199341,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9194329380989076,0.2914364635944366,0.2038953304290771,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.9330105185508728,0.3024850785732269,0.286663681268692,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.8216761350631714,0.207410454750061,0.9354315400123596,285.458251953125,284.95001220703125,298.0341186523437,292.3014831542969,297.5255432128906,297.3769836425781,285.461181640625,1.0,0.4411840438842773,0.1137821748852729,0.1137821748852729,1.0,1.0,-2.4288439750671387,0.05333112180233,2.3755128383636475,-0.4950869977474212,0.8802613615989685,0.8802613615989685,0.0,72.21650695800781,83.0,37817.5234375,0.0,1117.051513671875,1.0,281.5408935546875,284.0987548828125,295.27008056640625,297.69561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35411.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794848680496216,1.0,0.0,0.0,3.52833890914917,3.528361797332764,8.306802783408784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.96484375,0.0,1397.7236328125,1895.4371337890625,0.0,2285.516357421875,0.8777211308479309,1.0,0.0,3.0,1.0,0.0
12400620,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8897916078567505,0.2697746455669403,0.243030771613121,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.5415315628051758,0.3616934418678283,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9174677729606628,0.2944993078708648,0.2060214728116989,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.9298725128173828,0.3047077655792236,0.2887547612190246,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.8194175362586975,0.2088959962129593,0.9421342015266418,285.67236328125,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.3971862792969,285.67510986328125,1.0,0.445573627948761,0.1180723160505294,0.1180723160505294,1.0,1.0,-2.450885772705078,0.0649853646755218,2.3859004974365234,-0.4883164465427398,0.8915809988975525,0.8915809988975525,0.0,74.01773071289062,86.0,37033.55078125,0.0,1149.7408447265625,1.0,281.8407897949219,284.3222351074219,295.2781677246094,297.65625,293.1499938964844,293.1499938964844,282.1499938964844,35080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711150646209717,1.0,0.0,0.0,3.561866283416748,3.561889410018921,8.465420364700549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.28564453125,0.0,1430.5968017578125,1895.4371337890625,0.0,2210.746826171875,0.8849554657936096,1.0,0.0,3.0,1.0,0.0
12400680,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8897916078567505,0.2697746455669403,0.243030771613121,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.5415315628051758,0.3616934418678283,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.9174677729606628,0.2944993078708648,0.2060214728116989,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.9298725128173828,0.3047077655792236,0.2887547612190246,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.8194175362586975,0.2088959962129593,0.9421342015266418,285.67236328125,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.3971862792969,285.67510986328125,1.0,0.445573627948761,0.1180723160505294,0.1180723160505294,1.0,1.0,-2.450885772705078,0.0649853646755218,2.3859004974365234,-0.4883164465427398,0.8915809988975525,0.8915809988975525,0.0,74.01773071289062,86.0,37033.55078125,0.0,1149.7408447265625,1.0,281.8407897949219,284.3222351074219,295.2781677246094,297.65625,293.1499938964844,293.1499938964844,282.1499938964844,35080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711150646209717,1.0,0.0,0.0,3.561866283416748,3.561889410018921,8.465420364700549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.28564453125,0.0,1430.5968017578125,1895.4371337890625,0.0,2210.746826171875,0.8849554657936096,1.0,0.0,3.0,1.0,0.0
12400740,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8877471089363098,0.2710948288440704,0.2441833913326263,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.9990000128746032,0.5459941625595093,0.365856409072876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.9158602952957152,0.2965685129165649,0.2074403613805771,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.927493453025818,0.3062261641025543,0.2901642620563507,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.8177053928375244,0.2099130600690841,0.946668028831482,285.8487243652344,284.95001220703125,298.0819091796875,292.3091735839844,297.5608215332031,297.4086608886719,285.85650634765625,1.0,0.4486335515975952,0.1208225861191749,0.1208225861191749,1.0,1.0,-2.466115713119507,0.0732613354921341,2.3928544521331787,-0.4834197163581848,0.9008376002311708,0.9008376002311708,0.0,75.3180923461914,86.0,36195.9375,0.0,1172.878662109375,1.0,282.1175537109375,284.5155944824219,295.2597961425781,297.558837890625,293.1499938964844,293.1499938964844,282.1499938964844,34868.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635549306869507,1.0,0.0,0.0,3.589297294616699,3.589320421218872,8.596311431574577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.65966796875,0.0,1458.35205078125,1895.4371337890625,0.0,2143.82470703125,0.8909526467323303,1.0,0.0,3.0,1.0,0.0
12400800,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829345703125,0.8867101073265076,0.271860659122467,0.244901955127716,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.9990000128746032,0.5484786629676819,0.368187814950943,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.9150677919387816,0.2977580428123474,0.2082885503768921,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.9262589812278748,0.3071028590202331,0.2910171151161194,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.8168142437934875,0.2105041444301605,0.9494217038154602,285.8833923339844,284.95001220703125,298.0911560058594,292.3105163574219,297.5676574707031,297.414794921875,285.88592529296875,1.0,0.45042484998703,0.1223624497652053,0.1223624497652053,1.0,1.0,-2.4751312732696533,0.0781713351607322,2.396960020065308,-0.4805106222629547,0.9056983590126038,0.9056983590126038,0.0,76.06757354736328,89.0,36282.67578125,0.0,1186.614013671875,1.0,282.1412353515625,284.5425720214844,295.2839660644531,297.6170349121094,293.1499938964844,293.1499938964844,281.8500061035156,34786.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763077437877655,1.0,0.0,0.0,3.606431484222412,3.606454849243164,8.678580343257636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.78125,0.0,1476.2626953125,1895.4371337890625,0.0,2139.619384765625,0.8947019577026367,1.0,0.0,3.0,1.0,0.0
12400860,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8807941675186157,0.2726441025733948,0.2460988610982895,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.9990000128746032,0.5538503527641296,0.3773121833801269,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9097245335578918,0.2999513149261474,0.2101438194513321,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9196256995201112,0.3085054755210876,0.292761743068695,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8119493126869202,0.2113909274339676,0.9549829363822936,285.71014404296875,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161071777344,285.7084655761719,1.0,0.4555128216743469,0.1263026744127273,0.1263026744127273,1.0,1.0,-2.498542070388794,0.0915607437491417,2.406981468200684,-0.4722562432289123,0.9144929051399232,0.9144929051399232,0.0,78.65218353271484,92.0,37815.07421875,0.0,1225.42333984375,1.0,281.85797119140625,284.3380126953125,295.3860168457031,297.88116455078125,293.1499938964844,293.1499938964844,281.54998779296875,34874.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822589874267578,1.0,0.0,0.0,3.6492958068847656,3.649319648742676,8.886104865268862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.16845703125,0.0,1523.96484375,1895.4371337890625,0.0,2310.446044921875,0.904327154159546,1.0,0.0,3.0,1.0,0.0
12400920,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8807941675186157,0.2726441025733948,0.2460988610982895,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100830078125,0.9990000128746032,0.5538503527641296,0.3773121833801269,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9097245335578918,0.2999513149261474,0.2101438194513321,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.9196256995201112,0.3085054755210876,0.292761743068695,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108764648437,0.8119493126869202,0.2113909274339676,0.9549829363822936,285.71014404296875,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161071777344,285.7084655761719,1.0,0.4555128216743469,0.1263026744127273,0.1263026744127273,1.0,1.0,-2.498542070388794,0.0915607437491417,2.406981468200684,-0.4722562432289123,0.9144929051399232,0.9144929051399232,0.0,78.65218353271484,92.0,37815.07421875,0.0,1225.42333984375,1.0,281.85797119140625,284.3380126953125,295.3860168457031,297.88116455078125,293.1499938964844,293.1499938964844,281.54998779296875,34874.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822589874267578,1.0,0.0,0.0,3.6492958068847656,3.649319648742676,8.886104865268862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.16845703125,0.0,1523.96484375,1895.4371337890625,0.0,2310.446044921875,0.904327154159546,1.0,0.0,3.0,1.0,0.0
12400980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8704789876937866,0.2720654010772705,0.2459277957677841,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,0.5568313002586365,0.3904065489768982,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9002628922462463,0.3009712398052215,0.2110997438430786,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.9085005521774292,0.3087266087532043,0.2933141887187958,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8030192255973816,0.2112961560487747,0.956058382987976,285.5082397460937,284.95001220703125,298.1343078613281,292.31573486328125,297.5638427734375,297.3975830078125,285.5062866210937,1.0,0.4604367613792419,0.1302428841590881,0.1302428841590881,1.0,1.0,-2.517177104949951,0.1055358126759529,2.411641359329224,-0.4623604416847229,0.9203197956085204,0.9203197956085204,0.0,81.95591735839844,95.0,39299.34765625,0.0,1262.126708984375,1.0,281.55810546875,284.11090087890625,295.3970031738281,298.0051574707031,293.1499938964844,293.1499938964844,281.25,35075.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021169304847717,1.0,0.0,0.0,3.684459686279297,3.684483766555786,9.058178989107546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.470703125,0.0,1564.859375,1895.4371337890625,0.0,2490.795654296875,0.9123395085334778,1.0,0.0,3.0,1.0,0.0
12401040,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8704789876937866,0.2720654010772705,0.2459277957677841,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,0.5568313002586365,0.3904065489768982,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9002628922462463,0.3009712398052215,0.2110997438430786,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.9085005521774292,0.3087266087532043,0.2933141887187958,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8030192255973816,0.2112961560487747,0.956058382987976,285.5082397460937,284.95001220703125,298.1343078613281,292.31573486328125,297.5638427734375,297.3975830078125,285.5062866210937,1.0,0.4604367613792419,0.1302428841590881,0.1302428841590881,1.0,1.0,-2.517177104949951,0.1055358126759529,2.411641359329224,-0.4623604416847229,0.9203197956085204,0.9203197956085204,0.0,81.95591735839844,95.0,39299.34765625,0.0,1262.126708984375,1.0,281.55810546875,284.11090087890625,295.3970031738281,298.0051574707031,293.1499938964844,293.1499938964844,281.25,35075.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021169304847717,1.0,0.0,0.0,3.684459686279297,3.684483766555786,9.058178989107546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.470703125,0.0,1564.859375,1895.4371337890625,0.0,2490.795654296875,0.9123395085334778,1.0,0.0,3.0,1.0,0.0
12401100,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36328125,0.8647619485855103,0.2715248465538025,0.2455881536006927,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.9990000128746032,0.5575716495513916,0.3976276814937591,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.895047664642334,0.3012488186359405,0.2113998085260391,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9026226997375488,0.3085774183273315,0.2933246493339538,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.7978049516677856,0.2109978646039962,0.9554110765457152,285.3610534667969,284.95001220703125,298.1428527832031,292.3165283203125,297.5547180175781,297.38336181640625,285.3497009277344,1.0,0.4627843201160431,0.1322129964828491,0.1322129964828491,1.0,1.0,-2.525042057037353,0.1126817241311073,2.412360191345215,-0.4569393992424011,0.9216533303260804,0.9216533303260804,0.0,83.73883819580078,95.0,40471.89453125,0.0,1279.435302734375,1.0,281.30035400390625,283.9349365234375,295.4147033691406,298.14501953125,293.1499938964844,293.1499938964844,281.25,35202.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812797486782074,1.0,0.0,0.0,3.6988987922668457,3.698923110961914,9.129315117206716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.07958984375,0.0,1582.209716796875,1895.4371337890625,0.0,2588.978515625,0.9156314730644226,1.0,0.0,3.0,1.0,0.0
12401160,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.8587339520454407,0.2708345651626587,0.2450632750988006,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.9990000128746032,0.5578382611274719,0.4052622318267822,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8894645571708679,0.301380842924118,0.2115663886070251,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.896553635597229,0.3082661628723144,0.293144553899765,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7921943664550781,0.2105413824319839,0.9539380073547364,285.3011474609375,284.95001220703125,298.1504211425781,292.3171081542969,297.5430603027344,297.3661193847656,285.2991638183594,1.0,0.4650320410728454,0.1340408772230148,0.1340408772230148,1.0,1.0,-2.531799554824829,0.1194163635373115,2.412383317947388,-0.4516821801662445,0.9233456254005432,0.9233456254005432,0.0,85.60330963134766,98.0,40678.01171875,0.0,1295.8197021484375,1.0,281.25750732421875,283.88104248046875,295.3824157714844,298.0792541503906,293.1499938964844,293.1499938964844,280.95001220703125,35319.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178912401199341,1.0,0.0,0.0,3.71053409576416,3.710558652877808,9.186839520225476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.3369140625,0.0,1596.3912353515625,1895.4371337890625,0.0,2636.044189453125,0.9183513522148132,1.0,0.0,3.0,1.0,0.0
12401220,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8470673561096191,0.2692607641220093,0.2438456863164901,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.5572994947433472,0.4206246137619018,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8785063624382019,0.3014395534992218,0.2117571830749511,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8845542073249817,0.3073823750019073,0.292532742023468,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7809575200080872,0.2093415558338165,0.9496454000473022,285.09283447265625,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.3276672363281,285.0908203125,1.0,0.469245046377182,0.1376966536045074,0.1376966536045074,1.0,1.0,-2.5431339740753174,0.1328500658273697,2.41028380393982,-0.4407325088977813,0.9235759377479552,0.9235759377479552,0.0,89.37541198730469,101.0,41955.203125,0.0,1326.26904296875,1.0,280.9576721191406,283.6516418457031,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305782675743103,1.0,0.0,0.0,3.726760149002075,3.726784706115722,9.267362202081132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.640625,0.0,1617.0885009765625,1895.4371337890625,0.0,2753.8291015625,0.9221673011779784,1.0,0.0,3.0,1.0,0.0
12401280,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8470673561096191,0.2692607641220093,0.2438456863164901,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.5572994947433472,0.4206246137619018,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8785063624382019,0.3014395534992218,0.2117571830749511,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8845542073249817,0.3073823750019073,0.292532742023468,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7809575200080872,0.2093415558338165,0.9496454000473022,285.09283447265625,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.3276672363281,285.0908203125,1.0,0.469245046377182,0.1376966536045074,0.1376966536045074,1.0,1.0,-2.5431339740753174,0.1328500658273697,2.41028380393982,-0.4407325088977813,0.9235759377479552,0.9235759377479552,0.0,89.37541198730469,101.0,41955.203125,0.0,1326.26904296875,1.0,280.9576721191406,283.6516418457031,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305782675743103,1.0,0.0,0.0,3.726760149002075,3.726784706115722,9.267362202081132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.640625,0.0,1617.0885009765625,1895.4371337890625,0.0,2753.8291015625,0.9221673011779784,1.0,0.0,3.0,1.0,0.0
12401340,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8360380530357361,0.2674688994884491,0.2424170076847076,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.5555206537246704,0.4358617663383484,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.868057370185852,0.301278293132782,0.2117807269096374,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8730126619338989,0.3062174618244171,0.2916333973407745,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7700070142745972,0.2078389227390289,0.9438796043395996,284.8841857910156,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822326660156,1.0,0.4730748534202575,0.141352429986,0.141352429986,1.0,1.0,-2.5517473220825195,0.1460990756750106,2.405648231506348,-0.4293739199638366,0.921015739440918,0.921015739440918,0.0,93.15485382080078,104.0,43144.1328125,0.0,1353.533935546875,1.0,280.6575927734375,283.4232482910156,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414880037307739,1.0,0.0,0.0,3.732657670974731,3.732682466506958,9.29671671201504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.25146484375,0.0,1626.0465087890625,1895.4371337890625,0.0,2855.620849609375,0.9236747622489928,1.0,0.0,3.0,1.0,0.0
12401400,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8360380530357361,0.2674688994884491,0.2424170076847076,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.5555206537246704,0.4358617663383484,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.868057370185852,0.301278293132782,0.2117807269096374,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8730126619338989,0.3062174618244171,0.2916333973407745,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7700070142745972,0.2078389227390289,0.9438796043395996,284.8841857910156,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822326660156,1.0,0.4730748534202575,0.141352429986,0.141352429986,1.0,1.0,-2.5517473220825195,0.1460990756750106,2.405648231506348,-0.4293739199638366,0.921015739440918,0.921015739440918,0.0,93.15485382080078,104.0,43144.1328125,0.0,1353.533935546875,1.0,280.6575927734375,283.4232482910156,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414880037307739,1.0,0.0,0.0,3.732657670974731,3.732682466506958,9.29671671201504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.25146484375,0.0,1626.0465087890625,1895.4371337890625,0.0,2855.620849609375,0.9236747622489928,1.0,0.0,3.0,1.0,0.0
12401460,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8256927132606506,0.2655195593833923,0.2408366352319717,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.9990000128746032,0.5526878237724304,0.4506978392601013,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8583551645278931,0.3009660840034485,0.2116896659135818,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8622052669525146,0.3048500120639801,0.2905285656452179,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7596561908721924,0.206125795841217,0.9370825290679932,284.677001953125,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6751708984375,1.0,0.4765467345714569,0.1448371112346649,0.1448371112346649,1.0,1.0,-2.558072566986084,0.158384621143341,2.399688005447388,-0.4184803664684295,0.9156998991966248,0.9156998991966248,0.0,96.88546752929688,107.0,44250.87890625,0.0,1377.817626953125,1.0,280.3575744628906,283.1975402832031,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512516617774963,1.0,0.0,0.0,3.727818489074707,3.7278432846069336,9.27262703953602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.05859375,0.0,1622.65673828125,1895.4371337890625,0.0,2946.99560546875,0.9227811098098756,1.0,0.0,3.0,1.0,0.0
12401520,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.8256927132606506,0.2655195593833923,0.2408366352319717,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.9990000128746032,0.5526878237724304,0.4506978392601013,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8583551645278931,0.3009660840034485,0.2116896659135818,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.8622052669525146,0.3048500120639801,0.2905285656452179,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.7596561908721924,0.206125795841217,0.9370825290679932,284.677001953125,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6751708984375,1.0,0.4765467345714569,0.1448371112346649,0.1448371112346649,1.0,1.0,-2.558072566986084,0.158384621143341,2.399688005447388,-0.4184803664684295,0.9156998991966248,0.9156998991966248,0.0,96.88546752929688,107.0,44250.87890625,0.0,1377.817626953125,1.0,280.3575744628906,283.1975402832031,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512516617774963,1.0,0.0,0.0,3.727818489074707,3.7278432846069336,9.27262703953602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.05859375,0.0,1622.65673828125,1895.4371337890625,0.0,2946.99560546875,0.9227811098098756,1.0,0.0,3.0,1.0,0.0
12401580,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.8158305287361145,0.2634521126747131,0.2391422837972641,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.9990000128746032,0.5489073395729065,0.4650167524814605,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8494495749473572,0.3005476593971252,0.2115175276994705,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8522070646286011,0.3033280074596405,0.2892679572105407,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.7500219345092773,0.2042675614356994,0.9295663833618164,284.47332763671875,284.95001220703125,298.1755676269531,292.3157653808594,297.4202575683594,297.2001342773437,284.4716186523437,1.0,0.4796982705593109,0.1483217924833297,0.1483217924833297,1.0,1.0,-2.562490463256836,0.1700571924448013,2.3924334049224854,-0.4077863395214081,0.907686173915863,0.907686173915863,0.0,100.54107666015624,110.0,45282.32421875,0.0,1399.4154052734375,1.0,280.0578308105469,282.9763488769531,295.3473205566406,298.3265380859375,293.1499938964844,293.1499938964844,279.75,36458.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601187467575073,1.0,0.0,0.0,3.711694002151489,3.7117185592651367,9.192584116135548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.181640625,0.0,1606.3826904296875,1895.4371337890625,0.0,3030.118408203125,0.919370710849762,1.0,0.0,3.0,1.0,0.0
12401640,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737243652344,0.8158305287361145,0.2634521126747131,0.2391422837972641,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.9990000128746032,0.5489073395729065,0.4650167524814605,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8494495749473572,0.3005476593971252,0.2115175276994705,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8522070646286011,0.3033280074596405,0.2892679572105407,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.7500219345092773,0.2042675614356994,0.9295663833618164,284.47332763671875,284.95001220703125,298.1755676269531,292.3157653808594,297.4202575683594,297.2001342773437,284.4716186523437,1.0,0.4796982705593109,0.1483217924833297,0.1483217924833297,1.0,1.0,-2.562490463256836,0.1700571924448013,2.3924334049224854,-0.4077863395214081,0.907686173915863,0.907686173915863,0.0,100.54107666015624,110.0,45282.32421875,0.0,1399.4154052734375,1.0,280.0578308105469,282.9763488769531,295.3473205566406,298.3265380859375,293.1499938964844,293.1499938964844,279.75,36458.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601187467575073,1.0,0.0,0.0,3.711694002151489,3.7117185592651367,9.192584116135548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.181640625,0.0,1606.3826904296875,1895.4371337890625,0.0,3030.118408203125,0.919370710849762,1.0,0.0,3.0,1.0,0.0
12401700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297119140625,0.8110637068748474,0.2624058723449707,0.2382984161376953,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32598876953125,0.9990000128746032,0.5467057824134827,0.471883475780487,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.8453654050827026,0.30032879114151,0.2114340811967849,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8475807905197144,0.3025378882884979,0.2886193990707397,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.7455424070358276,0.2033134549856186,0.92570698261261,284.3272399902344,284.95001220703125,298.174072265625,292.3149719238281,297.4035339355469,297.1789855957031,284.3166198730469,1.0,0.4811712801456451,0.1500641405582428,0.1500641405582428,1.0,1.0,-2.564210891723633,0.1756284087896347,2.388582468032837,-0.4026021957397461,0.9021366238594056,0.9021366238594056,0.0,102.31947326660156,110.0,46236.48046875,0.0,1409.390380859375,1.0,279.8000183105469,282.805419921875,295.3676452636719,298.4560852050781,293.1499938964844,293.1499938964844,279.75,36629.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866454541683197,1.0,0.0,0.0,3.699405670166016,3.699430465698242,9.131817364504968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.1259765625,0.0,1593.60498046875,1895.4371337890625,0.0,3089.550537109375,0.9166964292526244,1.0,0.0,3.0,1.0,0.0
12401760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2741394042969,0.8061118721961975,0.2613033950328827,0.2373675405979156,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27362060546875,0.9990000128746032,0.5442385077476501,0.4787668287754059,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.841311514377594,0.3000621795654297,0.2112923562526703,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.8429983854293823,0.3016899526119232,0.2878893911838531,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.7411122918128967,0.2023182511329651,0.921580970287323,284.2738037109375,284.95001220703125,298.1714782714844,292.31402587890625,297.38641357421875,297.1575927734375,284.2724609375,1.0,0.4825723469257355,0.1517500579357147,0.1517500579357147,1.0,1.0,-2.565358877182007,0.1808042079210281,2.384554624557495,-0.3976842164993286,0.8970441818237305,0.8970441818237305,0.0,104.10816192626952,98.0,46252.85546875,0.0,1418.677490234375,1.0,279.7575378417969,282.7606506347656,295.3424072265625,298.3819885253906,293.1499938964844,293.1499938964844,280.04998779296875,36783.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682571649551392,1.0,0.0,0.0,3.6835412979125977,3.683565616607666,9.053663347913244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.68798828125,0.0,1576.71875,1895.4371337890625,0.0,3106.461181640625,0.913288116455078,1.0,0.0,3.0,1.0,0.0
12401820,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545593261719,0.8058069348335266,0.2604661285877228,0.2361892610788345,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551086425781,0.9990000128746032,0.5417575240135193,0.4769200384616852,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8425734043121338,0.3007678687572479,0.211477056145668,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8431450128555298,0.3010701835155487,0.2869362235069275,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.7403022050857544,0.2011041492223739,0.9148185849189758,284.4549255371094,284.95001220703125,298.1629943847656,292.3118591308594,297.3701477050781,297.13885498046875,284.456298828125,1.0,0.4798126220703125,0.1551219075918197,0.1551219075918197,1.0,1.0,-2.5526933670043945,0.1886239498853683,2.3640694618225098,-0.3868585228919983,0.8918910026550293,0.8918910026550293,0.0,103.22203826904295,86.0,44800.98828125,0.0,1398.28759765625,1.0,280.0421447753906,282.9683837890625,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542118668556213,1.0,0.0,0.0,3.655598402023315,3.6556224822998047,8.916825322557997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.89208984375,0.0,1544.85791015625,1895.4371337890625,0.0,2974.735107421875,0.9070392847061156,1.0,0.0,3.0,1.0,0.0
12401880,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545593261719,0.8058069348335266,0.2604661285877228,0.2361892610788345,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551086425781,0.9990000128746032,0.5417575240135193,0.4769200384616852,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8425734043121338,0.3007678687572479,0.211477056145668,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.8431450128555298,0.3010701835155487,0.2869362235069275,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541931152344,0.7403022050857544,0.2011041492223739,0.9148185849189758,284.4549255371094,284.95001220703125,298.1629943847656,292.3118591308594,297.3701477050781,297.13885498046875,284.456298828125,1.0,0.4798126220703125,0.1551219075918197,0.1551219075918197,1.0,1.0,-2.5526933670043945,0.1886239498853683,2.3640694618225098,-0.3868585228919983,0.8918910026550293,0.8918910026550293,0.0,103.22203826904295,86.0,44800.98828125,0.0,1398.28759765625,1.0,280.0421447753906,282.9683837890625,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542118668556213,1.0,0.0,0.0,3.655598402023315,3.6556224822998047,8.916825322557997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.89208984375,0.0,1544.85791015625,1895.4371337890625,0.0,2974.735107421875,0.9070392847061156,1.0,0.0,3.0,1.0,0.0
12401940,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.8146855235099792,0.2608252465724945,0.2361548990011215,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.9990000128746032,0.5441040992736816,0.4612341523170471,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8529720902442932,0.3026433289051056,0.2125020027160644,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8523134589195251,0.3015621304512024,0.2870255708694458,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.7473844289779663,0.2008198499679565,0.9118830561637878,284.64569091796875,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.6467590332031,1.0,0.4735511541366577,0.1584937423467636,0.1584937423467636,1.0,1.0,-2.531623363494873,0.1943080276250839,2.337315320968628,-0.3764467537403106,0.8893992900848389,0.8893992900848389,0.0,98.59056091308594,89.0,43253.05859375,0.0,1351.1973876953125,1.0,280.341552734375,283.18359375,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386824131011963,1.0,0.0,0.0,3.6342129707336426,3.634237051010132,8.812803002911096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.90234375,0.0,1519.8076171875,1895.4371337890625,0.0,2829.40771484375,0.9021520614624025,1.0,0.0,3.0,1.0,0.0
12402000,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453857421875,0.8146855235099792,0.2608252465724945,0.2361548990011215,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.9990000128746032,0.5441040992736816,0.4612341523170471,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8529720902442932,0.3026433289051056,0.2125020027160644,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8523134589195251,0.3015621304512024,0.2870255708694458,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.7473844289779663,0.2008198499679565,0.9118830561637878,284.64569091796875,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.6467590332031,1.0,0.4735511541366577,0.1584937423467636,0.1584937423467636,1.0,1.0,-2.531623363494873,0.1943080276250839,2.337315320968628,-0.3764467537403106,0.8893992900848389,0.8893992900848389,0.0,98.59056091308594,89.0,43253.05859375,0.0,1351.1973876953125,1.0,280.341552734375,283.18359375,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386824131011963,1.0,0.0,0.0,3.6342129707336426,3.634237051010132,8.812803002911096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.90234375,0.0,1519.8076171875,1895.4371337890625,0.0,2829.40771484375,0.9021520614624025,1.0,0.0,3.0,1.0,0.0
12402060,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8307589888572693,0.2659181952476501,0.239641398191452,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.555195689201355,0.4397166669368744,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.871721088886261,0.3094535768032074,0.2163517326116562,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.869783878326416,0.3070802688598633,0.2909902334213257,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7633881568908691,0.2058052271604538,0.9279229044914246,284.8644714355469,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.8680114746094,1.0,0.4713291525840759,0.1619799882173538,0.1619799882173538,1.0,1.0,-2.538583993911743,0.202941820025444,2.335642099380493,-0.3698511123657226,0.889940083026886,0.889940083026886,0.0,93.62020111083984,92.0,42156.1875,0.0,1338.5093994140625,1.0,280.6413879394531,283.4184265136719,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247417211532593,1.0,0.0,0.0,3.621950626373291,3.621974468231201,8.753432325647736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.50146484375,0.0,1504.41162109375,1895.4371337890625,0.0,2699.552978515625,0.8992476463317871,1.0,0.0,3.0,1.0,0.0
12402120,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8307589888572693,0.2659181952476501,0.239641398191452,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.555195689201355,0.4397166669368744,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.871721088886261,0.3094535768032074,0.2163517326116562,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.869783878326416,0.3070802688598633,0.2909902334213257,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7633881568908691,0.2058052271604538,0.9279229044914246,284.8644714355469,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.8680114746094,1.0,0.4713291525840759,0.1619799882173538,0.1619799882173538,1.0,1.0,-2.538583993911743,0.202941820025444,2.335642099380493,-0.3698511123657226,0.889940083026886,0.889940083026886,0.0,93.62020111083984,92.0,42156.1875,0.0,1338.5093994140625,1.0,280.6413879394531,283.4184265136719,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247417211532593,1.0,0.0,0.0,3.621950626373291,3.621974468231201,8.753432325647736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.50146484375,0.0,1504.41162109375,1895.4371337890625,0.0,2699.552978515625,0.8992476463317871,1.0,0.0,3.0,1.0,0.0
12402180,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8428627848625183,0.2694336771965027,0.2429238408803939,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.567090630531311,0.4256348311901092,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8867636322975159,0.3149319887161255,0.2202379554510116,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8835746645927429,0.3112784028053283,0.2950585484504699,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.776703953742981,0.2096684426069259,0.9456612467765808,285.0971069335937,284.95001220703125,298.11798095703125,292.30255126953125,297.4887084960937,297.304443359375,285.1004638671875,1.0,0.4719319343566894,0.165466234087944,0.165466234087944,1.0,1.0,-2.5564746856689453,0.2120320796966552,2.34444260597229,-0.364846408367157,0.8937323093414307,0.8937323093414307,0.0,90.95641326904295,95.0,41257.34765625,0.0,1349.6309814453125,1.0,280.9414978027344,283.6598205566406,295.2616882324219,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35985.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139424324035645,1.0,0.0,0.0,3.62151312828064,3.62153697013855,8.751317182031926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.29736328125,0.0,1501.5994873046875,1895.4371337890625,0.0,2599.545166015625,0.898932933807373,1.0,0.0,3.0,1.0,0.0
12402240,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8428627848625183,0.2694336771965027,0.2429238408803939,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.9990000128746032,0.567090630531311,0.4256348311901092,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8867636322975159,0.3149319887161255,0.2202379554510116,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8835746645927429,0.3112784028053283,0.2950585484504699,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.776703953742981,0.2096684426069259,0.9456612467765808,285.0971069335937,284.95001220703125,298.11798095703125,292.30255126953125,297.4887084960937,297.304443359375,285.1004638671875,1.0,0.4719319343566894,0.165466234087944,0.165466234087944,1.0,1.0,-2.5564746856689453,0.2120320796966552,2.34444260597229,-0.364846408367157,0.8937323093414307,0.8937323093414307,0.0,90.95641326904295,95.0,41257.34765625,0.0,1349.6309814453125,1.0,280.9414978027344,283.6598205566406,295.2616882324219,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35985.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139424324035645,1.0,0.0,0.0,3.62151312828064,3.62153697013855,8.751317182031926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.29736328125,0.0,1501.5994873046875,1895.4371337890625,0.0,2599.545166015625,0.898932933807373,1.0,0.0,3.0,1.0,0.0
12402300,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.8468758463859558,0.2709457874298095,0.2442745715379715,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9990000128746032,0.5727487206459045,0.4216623604297638,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8920344710350037,0.3174548745155334,0.2219872027635574,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.88820880651474,0.3131290078163147,0.2968094646930694,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.7813225984573364,0.2113540172576904,0.9532933235168456,285.2552795410156,284.95001220703125,298.10955810546875,292.30047607421875,297.5104064941406,297.3349304199219,285.26763916015625,1.0,0.472947895526886,0.1672093570232391,0.1672093570232391,1.0,1.0,-2.5666985511779785,0.2163534313440323,2.3503451347351074,-0.3628556728363037,0.8972861766815186,0.8972861766815186,0.0,90.39774322509766,95.0,40379.265625,0.0,1360.2591552734375,1.0,281.19781494140625,283.8389587402344,295.2411804199219,297.77545166015625,293.1499938964844,293.1499938964844,281.25,35812.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071295619010925,1.0,0.0,0.0,3.625656127929688,3.6256797313690186,8.771351076575229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.07080078125,0.0,1504.855712890625,1895.4371337890625,0.0,2536.78466796875,0.8997722864151001,1.0,0.0,3.0,1.0,0.0
12402360,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.8501541614532471,0.2724420428276062,0.2456291168928146,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32684326171875,0.9990000128746032,0.5781852602958679,0.4189277291297912,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8964493870735168,0.3199646174907684,0.2237407714128494,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262939453125,0.891963541507721,0.3149417340755462,0.2985343635082245,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.7851249575614929,0.2129751145839691,0.9606585502624512,285.3266296386719,284.95001220703125,298.1009521484375,292.2982482910156,297.52984619140625,297.36260986328125,285.3298034667969,1.0,0.4743465483188629,0.1688609272241592,0.1688609272241592,1.0,1.0,-2.5780675411224365,0.2206678986549377,2.357399702072144,-0.3611333668231964,0.9005606770515442,0.9005606770515442,0.0,90.1640167236328,98.0,40446.1640625,0.0,1373.86865234375,1.0,281.2419128417969,283.8983459472656,295.2676086425781,297.8525085449219,293.1499938964844,293.1499938964844,281.54998779296875,35658.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052834272384644,1.0,0.0,0.0,3.633313655853272,3.6333374977111816,8.808441407381906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7724609375,0.0,1512.1409912109375,1895.4371337890625,0.0,2519.827880859375,0.9013404250144958,1.0,0.0,3.0,1.0,0.0
