time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402420,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8545414209365845,0.2753551304340362,0.2482247054576873,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.5882880091667175,0.4166794121265411,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.9028249979019164,0.3249262273311615,0.2271771281957626,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8970037698745728,0.3184595108032226,0.3018437027931213,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.7904418110847473,0.2160448282957077,0.9745035171508788,285.5512390136719,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5542907714844,1.0,0.4780328571796417,0.1721640825271606,0.1721640825271606,1.0,1.0,-2.603222131729126,0.2298281639814376,2.373394012451172,-0.3576959669589996,0.9103597402572632,0.9103597402572632,0.0,90.51070404052734,101.0,39702.2109375,0.0,1408.1905517578125,1.0,281.5414733886719,284.1321716308594,295.269287109375,297.80926513671875,293.1499938964844,293.1499938964844,281.25,35342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978021502494812,1.0,0.0,0.0,3.6569664478302,3.6569905281066895,8.923501013669011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.80322265625,0.0,1536.0050048828125,1895.4371337890625,0.0,2451.34814453125,0.9064125418663024,1.0,0.0,3.0,1.0,0.0
12402480,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8545414209365845,0.2753551304340362,0.2482247054576873,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.9990000128746032,0.5882880091667175,0.4166794121265411,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.9028249979019164,0.3249262273311615,0.2271771281957626,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509033203125,0.8970037698745728,0.3184595108032226,0.3018437027931213,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.7904418110847473,0.2160448282957077,0.9745035171508788,285.5512390136719,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5542907714844,1.0,0.4780328571796417,0.1721640825271606,0.1721640825271606,1.0,1.0,-2.603222131729126,0.2298281639814376,2.373394012451172,-0.3576959669589996,0.9103597402572632,0.9103597402572632,0.0,90.51070404052734,101.0,39702.2109375,0.0,1408.1905517578125,1.0,281.5414733886719,284.1321716308594,295.269287109375,297.80926513671875,293.1499938964844,293.1499938964844,281.25,35342.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978021502494812,1.0,0.0,0.0,3.6569664478302,3.6569905281066895,8.923501013669011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.80322265625,0.0,1536.0050048828125,1895.4371337890625,0.0,2451.34814453125,0.9064125418663024,1.0,0.0,3.0,1.0,0.0
12402540,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8547168970108032,0.2768273949623108,0.2500098049640655,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9990000128746032,0.5959137678146362,0.4194113612174988,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9047337770462036,0.3285951018333435,0.2300584316253662,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8976405262947083,0.3207845687866211,0.3044507503509521,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7917240858078003,0.2181496322154998,0.9855367541313172,285.392822265625,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919982910156,1.0,0.4824909269809723,0.175467237830162,0.175467237830162,1.0,1.0,-2.628505229949951,0.2392720729112625,2.389233112335205,-0.3539338111877441,0.9150069952011108,0.9150069952011108,0.0,91.98599243164062,104.0,41298.4140625,0.0,1448.3319091796875,1.0,281.2576599121094,283.94189453125,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160791993141174,1.0,0.0,0.0,3.6804161071777344,3.6804404258728014,9.038308235176372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9638671875,0.0,1562.67822265625,1895.4371337890625,0.0,2619.28466796875,0.9116652011871338,1.0,0.0,3.0,1.0,0.0
12402600,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8547168970108032,0.2768273949623108,0.2500098049640655,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.9990000128746032,0.5959137678146362,0.4194113612174988,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.9047337770462036,0.3285951018333435,0.2300584316253662,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8976405262947083,0.3207845687866211,0.3044507503509521,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7917240858078003,0.2181496322154998,0.9855367541313172,285.392822265625,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919982910156,1.0,0.4824909269809723,0.175467237830162,0.175467237830162,1.0,1.0,-2.628505229949951,0.2392720729112625,2.389233112335205,-0.3539338111877441,0.9150069952011108,0.9150069952011108,0.0,91.98599243164062,104.0,41298.4140625,0.0,1448.3319091796875,1.0,281.2576599121094,283.94189453125,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160791993141174,1.0,0.0,0.0,3.6804161071777344,3.6804404258728014,9.038308235176372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9638671875,0.0,1562.67822265625,1895.4371337890625,0.0,2619.28466796875,0.9116652011871338,1.0,0.0,3.0,1.0,0.0
12402660,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8498261570930481,0.2769263982772827,0.2504158020019531,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9990000128746032,0.6005328893661499,0.4276036322116852,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9012513756752014,0.3309802711009979,0.2319523841142654,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8929997086524963,0.3218056261539459,0.3057492673397064,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7880737781524658,0.2191096246242523,0.9913423657417296,285.2060852050781,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.2049255371094,1.0,0.4871277213096618,0.1786202490329742,0.1786202490329742,1.0,1.0,-2.6496527194976807,0.2480707764625549,2.4015820026397705,-0.3498998880386352,0.9168969392776488,0.9168969392776488,0.0,94.5702133178711,107.0,42834.5,0.0,1488.54150390625,1.0,280.9578857421875,283.7291259765625,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346609473228455,1.0,0.0,0.0,3.697735548019409,3.6977598667144775,9.123573363467584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.26025390625,0.0,1583.531005859375,1895.4371337890625,0.0,2791.87548828125,0.9156468510627748,1.0,0.0,3.0,1.0,0.0
12402720,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.8498261570930481,0.2769263982772827,0.2504158020019531,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.9990000128746032,0.6005328893661499,0.4276036322116852,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9012513756752014,0.3309802711009979,0.2319523841142654,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8929997086524963,0.3218056261539459,0.3057492673397064,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7880737781524658,0.2191096246242523,0.9913423657417296,285.2060852050781,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.2049255371094,1.0,0.4871277213096618,0.1786202490329742,0.1786202490329742,1.0,1.0,-2.6496527194976807,0.2480707764625549,2.4015820026397705,-0.3498998880386352,0.9168969392776488,0.9168969392776488,0.0,94.5702133178711,107.0,42834.5,0.0,1488.54150390625,1.0,280.9578857421875,283.7291259765625,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346609473228455,1.0,0.0,0.0,3.697735548019409,3.6977598667144775,9.123573363467584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.26025390625,0.0,1583.531005859375,1895.4371337890625,0.0,2791.87548828125,0.9156468510627748,1.0,0.0,3.0,1.0,0.0
12402780,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8426113128662109,0.2763384878635406,0.2501120865345001,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6028263568878174,0.4386425614356994,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8952023983001709,0.3327066600322723,0.2333228439092636,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8857210874557495,0.3220573365688324,0.3062423467636108,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7817931175231934,0.2192961126565933,0.9934325814247132,285.0145263671875,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.01324462890625,1.0,0.4916656613349914,0.1817732453346252,0.1817732453346252,1.0,1.0,-2.667306423187256,0.2565169632434845,2.4107894897460938,-0.3454549610614776,0.9161919355392456,0.9161919355392456,0.0,97.73894500732422,110.0,44261.91015625,0.0,1527.155517578125,1.0,280.6578063964844,283.5139465332031,295.3373718261719,298.2514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84956955909729,1.0,0.0,0.0,3.707229614257813,3.707253932952881,9.170483394882468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.33544921875,0.0,1595.9803466796875,1895.4371337890625,0.0,2931.2392578125,0.9179129600524902,1.0,0.0,3.0,1.0,0.0
12402840,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8426113128662109,0.2763384878635406,0.2501120865345001,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6028263568878174,0.4386425614356994,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8952023983001709,0.3327066600322723,0.2333228439092636,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8857210874557495,0.3220573365688324,0.3062423467636108,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7817931175231934,0.2192961126565933,0.9934325814247132,285.0145263671875,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.01324462890625,1.0,0.4916656613349914,0.1817732453346252,0.1817732453346252,1.0,1.0,-2.667306423187256,0.2565169632434845,2.4107894897460938,-0.3454549610614776,0.9161919355392456,0.9161919355392456,0.0,97.73894500732422,110.0,44261.91015625,0.0,1527.155517578125,1.0,280.6578063964844,283.5139465332031,295.3373718261719,298.2514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84956955909729,1.0,0.0,0.0,3.707229614257813,3.707253932952881,9.170483394882468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.33544921875,0.0,1595.9803466796875,1895.4371337890625,0.0,2931.2392578125,0.9179129600524902,1.0,0.0,3.0,1.0,0.0
12402900,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8387391567230225,0.2759093046188354,0.2498430162668228,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6033052802085876,0.4446153342723846,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8918304443359375,0.3334302306175232,0.2339150458574295,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8817204833030701,0.3220122158527374,0.3063241839408874,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.778235137462616,0.2191938906908035,0.993572473526001,284.8725891113281,284.95001220703125,298.0171813964844,292.2726745605469,297.528076171875,297.38531494140625,284.8627624511719,1.0,0.4938586354255676,0.1833497583866119,0.1833497583866119,1.0,1.0,-2.6751391887664795,0.2606513798236847,2.414487838745117,-0.3431063890457153,0.914316475391388,0.914316475391388,0.0,99.421875,110.0,45415.15625,0.0,1545.7020263671875,1.0,280.39990234375,283.34478759765625,295.350341796875,298.3842468261719,293.1499938964844,293.1499938964844,280.3500061035156,35893.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581458330154419,1.0,0.0,0.0,3.7088522911071777,3.708876848220825,9.178514233099122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.93310546875,0.0,1598.8236083984375,1895.4371337890625,0.0,3011.6162109375,0.9183291792869568,1.0,0.0,3.0,1.0,0.0
12402960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8345946073532104,0.2753683030605316,0.2494298219680786,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9990000128746032,0.6033605337142944,0.4509578645229339,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8881359696388245,0.3340413570404053,0.2343970686197281,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.877414882183075,0.3218432962894439,0.3062539994716644,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.774354875087738,0.2189603298902511,0.9930105209350586,284.8210144042969,284.95001220703125,298.0072631835937,292.2693176269531,297.5129089355469,297.3685913085937,284.8197937011719,1.0,0.4959776699542999,0.1848759055137634,0.1848759055137634,1.0,1.0,-2.6820852756500244,0.2645979523658752,2.417487382888794,-0.3407462239265442,0.9128924608230592,0.9128924608230592,0.0,101.18273162841795,113.0,45588.74609375,0.0,1563.4591064453125,1.0,280.357421875,283.29852294921875,295.3186340332031,298.314208984375,293.1499938964844,293.1499938964844,280.04998779296875,36007.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618379235267639,1.0,0.0,0.0,3.707721948623657,3.7077465057373047,9.17291970381484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6396484375,0.0,1598.396484375,1895.4371337890625,0.0,3046.243408203125,0.9181848764419556,1.0,0.0,3.0,1.0,0.0
12403020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8264095187187195,0.2741459608078003,0.248501569032669,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.9990000128746032,0.6025190353393555,0.4637448787689209,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8808115720748901,0.3351107239723205,0.2352710962295532,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8688858151435852,0.3213185667991638,0.305947333574295,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7665426135063171,0.218262031674385,0.990833044052124,284.6287841796875,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.3324890136719,284.6275939941406,1.0,0.5000134110450745,0.1879282295703888,0.1879282295703888,1.0,1.0,-2.6944029331207275,0.272336483001709,2.4220664501190186,-0.3358420431613922,0.9070321321487428,0.9070321321487428,0.0,104.74007415771484,116.0,46818.921875,0.0,1597.153564453125,1.0,280.0577697753906,283.085693359375,295.3033142089844,298.3748474121094,293.1499938964844,293.1499938964844,279.75,36273.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724583983421326,1.0,0.0,0.0,3.698357105255127,3.6983816623687744,9.126641202783504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.87255859375,0.0,1589.71142578125,1895.4371337890625,0.0,3145.87060546875,0.9162632822990416,1.0,0.0,3.0,1.0,0.0
12403080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8264095187187195,0.2741459608078003,0.248501569032669,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.9990000128746032,0.6025190353393555,0.4637448787689209,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8808115720748901,0.3351107239723205,0.2352710962295532,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8688858151435852,0.3213185667991638,0.305947333574295,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7665426135063171,0.218262031674385,0.990833044052124,284.6287841796875,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.3324890136719,284.6275939941406,1.0,0.5000134110450745,0.1879282295703888,0.1879282295703888,1.0,1.0,-2.6944029331207275,0.272336483001709,2.4220664501190186,-0.3358420431613922,0.9070321321487428,0.9070321321487428,0.0,104.74007415771484,116.0,46818.921875,0.0,1597.153564453125,1.0,280.0577697753906,283.085693359375,295.3033142089844,298.3748474121094,293.1499938964844,293.1499938964844,279.75,36273.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724583983421326,1.0,0.0,0.0,3.698357105255127,3.6983816623687744,9.126641202783504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.87255859375,0.0,1589.71142578125,1895.4371337890625,0.0,3145.87060546875,0.9162632822990416,1.0,0.0,3.0,1.0,0.0
12403140,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8182827830314636,0.2727464437484741,0.2474063485860824,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.9990000128746032,0.6005488038063049,0.4765467345714569,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8736408948898315,0.3359940648078918,0.236008271574974,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.8605603575706482,0.3205736875534057,0.3054208755493164,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7588025331497192,0.2173118740320205,0.9874395728111268,284.4393005371094,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.4382019042969,1.0,0.5037654638290405,0.1909805387258529,0.1909805387258529,1.0,1.0,-2.7046477794647217,0.27987140417099,2.424776315689087,-0.3306882083415985,0.8986574411392212,0.8986574411392212,0.0,108.31682586669922,119.0,47962.81640625,0.0,1628.2420654296875,1.0,279.7580871582031,282.8766784667969,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819906711578369,1.0,0.0,0.0,3.6782824993133545,3.678307056427002,9.027831993080326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.154296875,0.0,1569.1007080078125,1895.4371337890625,0.0,3235.233154296875,0.9119652509689332,1.0,0.0,3.0,1.0,0.0
12403200,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8182827830314636,0.2727464437484741,0.2474063485860824,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.9990000128746032,0.6005488038063049,0.4765467345714569,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8736408948898315,0.3359940648078918,0.236008271574974,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.8605603575706482,0.3205736875534057,0.3054208755493164,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7588025331497192,0.2173118740320205,0.9874395728111268,284.4393005371094,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.4382019042969,1.0,0.5037654638290405,0.1909805387258529,0.1909805387258529,1.0,1.0,-2.7046477794647217,0.27987140417099,2.424776315689087,-0.3306882083415985,0.8986574411392212,0.8986574411392212,0.0,108.31682586669922,119.0,47962.81640625,0.0,1628.2420654296875,1.0,279.7580871582031,282.8766784667969,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819906711578369,1.0,0.0,0.0,3.6782824993133545,3.678307056427002,9.027831993080326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.154296875,0.0,1569.1007080078125,1895.4371337890625,0.0,3235.233154296875,0.9119652509689332,1.0,0.0,3.0,1.0,0.0
12403260,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.812153160572052,0.2726724743843078,0.2470223307609558,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.9990000128746032,0.5995805859565735,0.4871458709239959,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8687527775764465,0.3381416797637939,0.237265944480896,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8544045090675354,0.3208799660205841,0.305447369813919,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.7529342174530029,0.2170690894126892,0.985607922077179,284.634033203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.27203369140625,284.6365661621094,1.0,0.507407009601593,0.1939718127250671,0.1939718127250671,1.0,1.0,-2.716259956359864,0.2876731157302856,2.428586959838867,-0.3256608843803406,0.8959619998931885,0.8959619998931885,0.0,111.45211029052734,122.0,46779.16796875,0.0,1659.50341796875,1.0,280.0421447753906,283.0930480957031,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699836134910583,1.0,0.0,0.0,3.659658908843994,3.659683227539064,8.936645485846384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8681640625,0.0,1547.4979248046875,1895.4371337890625,0.0,3122.656982421875,0.9077768325805664,1.0,0.0,3.0,1.0,0.0
12403320,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.812153160572052,0.2726724743843078,0.2470223307609558,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.9990000128746032,0.5995805859565735,0.4871458709239959,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8687527775764465,0.3381416797637939,0.237265944480896,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8544045090675354,0.3208799660205841,0.305447369813919,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.7529342174530029,0.2170690894126892,0.985607922077179,284.634033203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.27203369140625,284.6365661621094,1.0,0.507407009601593,0.1939718127250671,0.1939718127250671,1.0,1.0,-2.716259956359864,0.2876731157302856,2.428586959838867,-0.3256608843803406,0.8959619998931885,0.8959619998931885,0.0,111.45211029052734,122.0,46779.16796875,0.0,1659.50341796875,1.0,280.0421447753906,283.0930480957031,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699836134910583,1.0,0.0,0.0,3.659658908843994,3.659683227539064,8.936645485846384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8681640625,0.0,1547.4979248046875,1895.4371337890625,0.0,3122.656982421875,0.9077768325805664,1.0,0.0,3.0,1.0,0.0
12403380,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8092011213302612,0.2738317549228668,0.2479104846715927,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.6005153656005859,0.4943613708019256,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8672085404396057,0.3415395319461822,0.2395032942295074,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8514562845230103,0.3223696649074554,0.3066853582859039,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7500006556510925,0.2177673578262329,0.9881389141082764,284.8531799316406,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.85595703125,1.0,0.5113168954849243,0.1969630867242813,0.1969630867242813,1.0,1.0,-2.7332115173339844,0.2965684235095978,2.43664288520813,-0.3207277953624725,0.8964215517044067,0.8964215517044067,0.0,113.94279479980467,125.0,45666.796875,0.0,1695.88037109375,1.0,280.34161376953125,283.3282470703125,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574491739273071,1.0,0.0,0.0,3.649172306060791,3.64919638633728,8.885503461897315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.314453125,0.0,1534.1844482421875,1895.4371337890625,0.0,3005.083740234375,0.905294954776764,1.0,0.0,3.0,1.0,0.0
12403440,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8092011213302612,0.2738317549228668,0.2479104846715927,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.6005153656005859,0.4943613708019256,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8672085404396057,0.3415395319461822,0.2395032942295074,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8514562845230103,0.3223696649074554,0.3066853582859039,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7500006556510925,0.2177673578262329,0.9881389141082764,284.8531799316406,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.85595703125,1.0,0.5113168954849243,0.1969630867242813,0.1969630867242813,1.0,1.0,-2.7332115173339844,0.2965684235095978,2.43664288520813,-0.3207277953624725,0.8964215517044067,0.8964215517044067,0.0,113.94279479980467,125.0,45666.796875,0.0,1695.88037109375,1.0,280.34161376953125,283.3282470703125,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574491739273071,1.0,0.0,0.0,3.649172306060791,3.64919638633728,8.885503461897315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.314453125,0.0,1534.1844482421875,1895.4371337890625,0.0,3005.083740234375,0.905294954776764,1.0,0.0,3.0,1.0,0.0
12403500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8082583546638489,0.2746300101280212,0.2485729306936264,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6014970541000366,0.4974239468574524,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8669933676719666,0.3434840142726898,0.2408080399036407,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8505457043647766,0.3233662545681,0.3075642883777618,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7490912675857544,0.2183438390493393,0.9904964566230774,285.0082092285156,284.95001220703125,297.9141540527344,292.2353820800781,297.4183959960937,297.27325439453125,285.0189819335937,1.0,0.5134040713310242,0.1984587162733078,0.1984587162733078,1.0,1.0,-2.7431435585021973,0.3013453781604767,2.441798210144043,-0.3182492256164551,0.8983017206192017,0.8983017206192017,0.0,115.10753631591795,125.0,44671.43359375,0.0,1716.0111083984375,1.0,280.5984191894531,283.5055236816406,295.1686706542969,297.9685363769531,293.1499938964844,293.1499938964844,280.6499938964844,36115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498023748397827,1.0,0.0,0.0,3.647426843643189,3.6474509239196777,8.877005370777624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.1201171875,0.0,1531.171142578125,1895.4371337890625,0.0,2933.419677734375,0.9048450589179992,1.0,0.0,3.0,1.0,0.0
12403560,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8077102899551392,0.2755668759346008,0.2494100779294967,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.6027876734733582,0.5001125931739807,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8671721816062927,0.3455837368965149,0.2422591894865036,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8500168919563293,0.3245172202587127,0.3086306154727936,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7485535144805908,0.2190606892108917,0.9936124682426452,285.0737609863281,284.95001220703125,297.9034729003906,292.2312927246094,297.42047119140625,297.2790222167969,285.076416015625,1.0,0.5155941843986511,0.1998712718486786,0.1998712718486786,1.0,1.0,-2.7541489601135254,0.3062092065811157,2.447939872741699,-0.3159253001213074,0.8998296856880188,0.8998296856880188,0.0,116.21712493896484,128.0,44647.87109375,0.0,1737.624755859375,1.0,280.64208984375,283.5626220703125,295.1919250488281,298.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,35987.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470272421836853,1.0,0.0,0.0,3.6487767696380615,3.648800611495972,8.883577038432122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.306640625,0.0,1531.712646484375,1895.4371337890625,0.0,2907.435546875,0.9050229787826538,1.0,0.0,3.0,1.0,0.0
12403620,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8068751692771912,0.2776291966438293,0.2512433230876922,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.6059099435806274,0.5053402781486511,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.867804765701294,0.3500303626060486,0.2453261017799377,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8492629528045654,0.3270633518695831,0.3109980821609497,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7478383779525757,0.2207379341125488,1.0009921789169312,285.2911682128906,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2935791015625,285.2937316894531,1.0,0.5202353596687317,0.2026963680982589,0.2026963680982589,1.0,1.0,-2.778031349182129,0.3164095282554626,2.461621761322021,-0.3112116456031799,0.9061181545257568,0.9061181545257568,0.0,118.4806900024414,131.0,43707.83984375,0.0,1784.38427734375,1.0,280.9418029785156,283.7926940917969,295.1913146972656,297.9773864746094,293.1499938964844,293.1499938964844,280.6499938964844,35695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838176429271698,1.0,0.0,0.0,3.659285545349121,3.6593096256256095,8.934821948969329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.08544921875,0.0,1541.2391357421875,1895.4371337890625,0.0,2824.68212890625,0.9071749448776244,1.0,0.0,3.0,1.0,0.0
12403680,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.8068751692771912,0.2776291966438293,0.2512433230876922,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.6059099435806274,0.5053402781486511,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.867804765701294,0.3500303626060486,0.2453261017799377,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.8492629528045654,0.3270633518695831,0.3109980821609497,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7478383779525757,0.2207379341125488,1.0009921789169312,285.2911682128906,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2935791015625,285.2937316894531,1.0,0.5202353596687317,0.2026963680982589,0.2026963680982589,1.0,1.0,-2.778031349182129,0.3164095282554626,2.461621761322021,-0.3112116456031799,0.9061181545257568,0.9061181545257568,0.0,118.4806900024414,131.0,43707.83984375,0.0,1784.38427734375,1.0,280.9418029785156,283.7926940917969,295.1913146972656,297.9773864746094,293.1499938964844,293.1499938964844,280.6499938964844,35695.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838176429271698,1.0,0.0,0.0,3.659285545349121,3.6593096256256095,8.934821948969329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.08544921875,0.0,1541.2391357421875,1895.4371337890625,0.0,2824.68212890625,0.9071749448776244,1.0,0.0,3.0,1.0,0.0
12403740,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8043676018714905,0.2784444093704223,0.2524490654468536,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9990000128746032,0.6075263619422913,0.512425422668457,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8668836355209351,0.3533449470996856,0.2479763925075531,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8471492528915405,0.3286521434783935,0.3129180073738098,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7460095882415771,0.2217922657728195,1.007230520248413,285.132080078125,284.95001220703125,297.8603820800781,292.2146301269531,297.4208984375,297.29229736328125,285.1312866210937,1.0,0.5250374674797058,0.2055214792490005,0.2055214792490005,1.0,1.0,-2.800989866256714,0.326640248298645,2.4743497371673584,-0.3061730861663818,0.90726900100708,0.90726900100708,0.0,121.24466705322266,134.0,45199.578125,0.0,1832.82421875,1.0,280.6576843261719,283.6041564941406,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534559607505798,1.0,0.0,0.0,3.669163465499878,3.669187545776367,8.983124075712112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.3681640625,0.0,1552.7552490234375,1895.4371337890625,0.0,2967.650390625,0.909393548965454,1.0,0.0,3.0,1.0,0.0
12403800,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8043676018714905,0.2784444093704223,0.2524490654468536,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9990000128746032,0.6075263619422913,0.512425422668457,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8668836355209351,0.3533449470996856,0.2479763925075531,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8471492528915405,0.3286521434783935,0.3129180073738098,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7460095882415771,0.2217922657728195,1.007230520248413,285.132080078125,284.95001220703125,297.8603820800781,292.2146301269531,297.4208984375,297.29229736328125,285.1312866210937,1.0,0.5250374674797058,0.2055214792490005,0.2055214792490005,1.0,1.0,-2.800989866256714,0.326640248298645,2.4743497371673584,-0.3061730861663818,0.90726900100708,0.90726900100708,0.0,121.24466705322266,134.0,45199.578125,0.0,1832.82421875,1.0,280.6576843261719,283.6041564941406,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534559607505798,1.0,0.0,0.0,3.669163465499878,3.669187545776367,8.983124075712112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.3681640625,0.0,1552.7552490234375,1895.4371337890625,0.0,2967.650390625,0.909393548965454,1.0,0.0,3.0,1.0,0.0
12403860,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7988876104354858,0.2780317664146423,0.2524029314517975,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.6066460609436035,0.5226579308509827,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8632007241249084,0.3554910719394684,0.2497128397226333,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8424713015556335,0.3290755152702331,0.3136619031429291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7418639659881592,0.2219395190477371,1.0093302726745603,284.9485168457031,284.95001220703125,297.83868408203125,292.2061462402344,297.4009704589844,297.2729797363281,284.947509765625,1.0,0.5295842885971069,0.2081214636564254,0.2081214636564254,1.0,1.0,-2.8187413215637207,0.3356004357337951,2.4831409454345703,-0.3012464344501495,0.9057369828224182,0.9057369828224182,0.0,124.72683715820312,122.0,46650.7421875,0.0,1877.232177734375,1.0,280.3580322265625,283.39630126953125,295.2688293457031,298.32427978515625,293.1499938964844,293.1499938964844,280.04998779296875,35923.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691686391830444,1.0,0.0,0.0,3.6726598739624015,3.672684192657471,9.000253271551628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.67236328125,0.0,1557.9490966796875,1895.4371337890625,0.0,3115.011962890625,0.9102818369865416,1.0,0.0,3.0,1.0,0.0
12403920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7988876104354858,0.2780317664146423,0.2524029314517975,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.6066460609436035,0.5226579308509827,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8632007241249084,0.3554910719394684,0.2497128397226333,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8424713015556335,0.3290755152702331,0.3136619031429291,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7418639659881592,0.2219395190477371,1.0093302726745603,284.9485168457031,284.95001220703125,297.83868408203125,292.2061462402344,297.4009704589844,297.2729797363281,284.947509765625,1.0,0.5295842885971069,0.2081214636564254,0.2081214636564254,1.0,1.0,-2.8187413215637207,0.3356004357337951,2.4831409454345703,-0.3012464344501495,0.9057369828224182,0.9057369828224182,0.0,124.72683715820312,122.0,46650.7421875,0.0,1877.232177734375,1.0,280.3580322265625,283.39630126953125,295.2688293457031,298.32427978515625,293.1499938964844,293.1499938964844,280.04998779296875,35923.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691686391830444,1.0,0.0,0.0,3.6726598739624015,3.672684192657471,9.000253271551628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.67236328125,0.0,1557.9490966796875,1895.4371337890625,0.0,3115.011962890625,0.9102818369865416,1.0,0.0,3.0,1.0,0.0
12403980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987366318702698,0.276998370885849,0.2515846788883209,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6047536134719849,0.5212507247924805,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8652809858322144,0.3570044040679931,0.2508511245250702,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8430761098861694,0.3287875056266784,0.3135266602039337,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7421268224716187,0.2214586436748504,1.0077507495880127,284.75006103515625,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7480163574219,1.0,0.5283277630805969,0.2107214480638504,0.2107214480638504,1.0,1.0,-2.815401792526245,0.3405836224555969,2.474818229675293,-0.2953156232833862,0.9014791250228882,0.9014791250228882,0.0,124.22171783447266,110.0,47837.93359375,0.0,1869.497314453125,1.0,280.0580444335937,283.17877197265625,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818020224571228,1.0,0.0,0.0,3.667766571044922,3.6677908897399902,8.976285812423157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2080078125,0.0,1554.180908203125,1895.4371337890625,0.0,3233.46630859375,0.9093360900878906,1.0,0.0,3.0,1.0,0.0
12404040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987366318702698,0.276998370885849,0.2515846788883209,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6047536134719849,0.5212507247924805,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8652809858322144,0.3570044040679931,0.2508511245250702,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8430761098861694,0.3287875056266784,0.3135266602039337,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7421268224716187,0.2214586436748504,1.0077507495880127,284.75006103515625,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7480163574219,1.0,0.5283277630805969,0.2107214480638504,0.2107214480638504,1.0,1.0,-2.815401792526245,0.3405836224555969,2.474818229675293,-0.2953156232833862,0.9014791250228882,0.9014791250228882,0.0,124.22171783447266,110.0,47837.93359375,0.0,1869.497314453125,1.0,280.0580444335937,283.17877197265625,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818020224571228,1.0,0.0,0.0,3.667766571044922,3.6677908897399902,8.976285812423157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.2080078125,0.0,1554.180908203125,1895.4371337890625,0.0,3233.46630859375,0.9093360900878906,1.0,0.0,3.0,1.0,0.0
12404100,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.800538182258606,0.2763514816761017,0.2510213553905487,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.9990000128746032,0.6042367815971375,0.5166777968406677,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.8683395981788635,0.3576168715953827,0.2512923181056976,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.845206618309021,0.3284758627414703,0.3132540583610534,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.7437863945960999,0.2210672944784164,1.0060362815856934,284.59942626953125,284.95001220703125,297.8060302734375,292.1932983398437,297.3678283691406,297.2397155761719,284.5892944335937,1.0,0.5261481404304504,0.2120214402675628,0.2120214402675628,1.0,1.0,-2.807377815246582,0.3418499529361725,2.465528011322021,-0.2922444343566894,0.897693395614624,0.897693395614624,0.0,122.6587142944336,110.0,48804.88671875,0.0,1849.4156494140625,1.0,279.80108642578125,283.006103515625,295.2582702636719,298.5078430175781,293.1499938964844,293.1499938964844,279.75,36304.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890318274497986,1.0,0.0,0.0,3.661653757095337,3.661677837371826,8.946389584707504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.9873046875,0.0,1548.4552001953125,1895.4371337890625,0.0,3301.152099609375,0.9080327153205872,1.0,0.0,3.0,1.0,0.0
12404160,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.8031567335128784,0.2755960524082184,0.2502941191196441,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.9990000128746032,0.6041069030761719,0.5102930665016174,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8723323941230774,0.3581129908561706,0.2516003251075744,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.8481840491294861,0.3280399441719055,0.3128054738044739,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.7461500763893127,0.2205720096826553,1.0036351680755615,284.5365600585937,284.95001220703125,297.795166015625,292.1889953613281,297.3586120605469,297.2309265136719,284.53399658203125,1.0,0.5231112241744995,0.2133665531873703,0.2133665531873703,1.0,1.0,-2.7957820892333984,0.3425016701221466,2.453280448913574,-0.2890010476112366,0.8942633271217346,0.8942633271217346,0.0,120.48123931884766,113.0,48752.31640625,0.0,1820.9783935546875,1.0,279.7577819824219,282.951904296875,295.2255554199219,298.4244689941406,293.1499938964844,293.1499938964844,280.04998779296875,36441.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914341926574707,1.0,0.0,0.0,3.652259588241577,3.6522836685180655,8.900544230527885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.6220703125,0.0,1538.992431640625,1895.4371337890625,0.0,3323.617431640625,0.9060612916946412,1.0,0.0,3.0,1.0,0.0
12404220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8060886859893799,0.2754442691802978,0.2496803700923919,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.6064038276672363,0.5036442279815674,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8776793479919434,0.360438734292984,0.252849817276001,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.8515723943710327,0.3282504677772522,0.3125759363174438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7486514449119568,0.2203395962715149,1.0010393857955933,284.7041931152344,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.23223876953125,284.7056579589844,1.0,0.5206010937690735,0.2160567790269851,0.2160567790269851,1.0,1.0,-2.78513765335083,0.3462808430194855,2.438856601715088,-0.2832486629486084,0.8923093676567078,0.8923093676567078,0.0,118.27228546142578,116.0,47308.1875,0.0,1794.064697265625,1.0,280.0419616699219,283.1472473144531,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783831596374512,1.0,0.0,0.0,3.637634754180908,3.6376588344573975,8.829405828691961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.45361328125,0.0,1522.2017822265625,1895.4371337890625,0.0,3201.42626953125,0.9027776718139648,1.0,0.0,3.0,1.0,0.0
