time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8060886859893799,0.2754442691802978,0.2496803700923919,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.6064038276672363,0.5036442279815674,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8776793479919434,0.360438734292984,0.252849817276001,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.8515723943710327,0.3282504677772522,0.3125759363174438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.7486514449119568,0.2203395962715149,1.0010393857955933,284.7041931152344,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.23223876953125,284.7056579589844,1.0,0.5206010937690735,0.2160567790269851,0.2160567790269851,1.0,1.0,-2.78513765335083,0.3462808430194855,2.438856601715088,-0.2832486629486084,0.8923093676567078,0.8923093676567078,0.0,118.27228546142578,116.0,47308.1875,0.0,1794.064697265625,1.0,280.0419616699219,283.1472473144531,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783831596374512,1.0,0.0,0.0,3.637634754180908,3.6376588344573975,8.829405828691961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.45361328125,0.0,1522.2017822265625,1895.4371337890625,0.0,3201.42626953125,0.9027776718139648,1.0,0.0,3.0,1.0,0.0
12404340,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8093500137329102,0.2765058577060699,0.2503679692745209,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6106892228126526,0.4989844560623169,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8831363320350647,0.3640017509460449,0.2551138699054718,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.855037271976471,0.3296199440956116,0.3135824203491211,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7513365745544434,0.2210167795419693,1.0029263496398926,284.9030456542969,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501220703125,284.905029296875,1.0,0.520112931728363,0.2187470048666,0.2187470048666,1.0,1.0,-2.78655219078064,0.3524803221225738,2.4340720176696777,-0.2776123583316803,0.8932920694351196,0.8932920694351196,0.0,117.06427764892578,119.0,45992.35546875,0.0,1790.4627685546875,1.0,280.3414306640625,283.36572265625,295.1170349121094,298.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,36170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642829060554504,1.0,0.0,0.0,3.630518674850464,3.630542516708374,8.794894483798998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.47998046875,0.0,1512.8701171875,1895.4371337890625,0.0,3069.178466796875,0.9010604023933412,1.0,0.0,3.0,1.0,0.0
12404400,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8093500137329102,0.2765058577060699,0.2503679692745209,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6106892228126526,0.4989844560623169,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8831363320350647,0.3640017509460449,0.2551138699054718,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.855037271976471,0.3296199440956116,0.3135824203491211,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7513365745544434,0.2210167795419693,1.0029263496398926,284.9030456542969,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501220703125,284.905029296875,1.0,0.520112931728363,0.2187470048666,0.2187470048666,1.0,1.0,-2.78655219078064,0.3524803221225738,2.4340720176696777,-0.2776123583316803,0.8932920694351196,0.8932920694351196,0.0,117.06427764892578,119.0,45992.35546875,0.0,1790.4627685546875,1.0,280.3414306640625,283.36572265625,295.1170349121094,298.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,36170.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642829060554504,1.0,0.0,0.0,3.630518674850464,3.630542516708374,8.794894483798998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.47998046875,0.0,1512.8701171875,1895.4371337890625,0.0,3069.178466796875,0.9010604023933412,1.0,0.0,3.0,1.0,0.0
12404460,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8121625185012817,0.2781402468681335,0.25169637799263,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.615884006023407,0.4963458180427551,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8880456686019897,0.3681957125663757,0.2579120397567749,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8580743074417114,0.3316431939601898,0.3153248429298401,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7538080215454102,0.2222714126110077,1.0078308582305908,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.11004638671875,1.0,0.5212582349777222,0.221505656838417,0.221505656838417,1.0,1.0,-2.7963216304779053,0.3605897426605224,2.435731887817383,-0.2718895375728607,0.8970502018928528,0.8970502018928528,0.0,116.71038055419922,122.0,44825.5,0.0,1803.74609375,1.0,280.6413879394531,283.5868835449219,295.1167297363281,297.9738464355469,293.1499938964844,293.1499938964844,280.95001220703125,35916.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523038029670715,1.0,0.0,0.0,3.632836103439331,3.632859945297241,8.806126743365894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.37548828125,0.0,1513.5352783203125,1895.4371337890625,0.0,2956.853515625,0.9014061093330384,1.0,0.0,3.0,1.0,0.0
12404520,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8121625185012817,0.2781402468681335,0.25169637799263,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.615884006023407,0.4963458180427551,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8880456686019897,0.3681957125663757,0.2579120397567749,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8580743074417114,0.3316431939601898,0.3153248429298401,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7538080215454102,0.2222714126110077,1.0078308582305908,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.11004638671875,1.0,0.5212582349777222,0.221505656838417,0.221505656838417,1.0,1.0,-2.7963216304779053,0.3605897426605224,2.435731887817383,-0.2718895375728607,0.8970502018928528,0.8970502018928528,0.0,116.71038055419922,122.0,44825.5,0.0,1803.74609375,1.0,280.6413879394531,283.5868835449219,295.1167297363281,297.9738464355469,293.1499938964844,293.1499938964844,280.95001220703125,35916.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523038029670715,1.0,0.0,0.0,3.632836103439331,3.632859945297241,8.806126743365894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.37548828125,0.0,1513.5352783203125,1895.4371337890625,0.0,2956.853515625,0.9014061093330384,1.0,0.0,3.0,1.0,0.0
12404580,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142721652984619,0.2801041305065155,0.2533791065216064,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6213791966438293,0.495659738779068,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921323418617249,0.3727791607379913,0.2610270977020263,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.860419750213623,0.3340685069561004,0.317513108253479,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.755813717842102,0.2239035069942474,1.0147113800048828,285.31549072265625,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236703157424927,0.2242642939090728,0.2242642939090728,1.0,1.0,-2.812156915664673,0.3700666129589081,2.4420902729034424,-0.266123503446579,0.9035946130752563,0.9035946130752563,0.0,117.10221862792967,125.0,43786.99609375,0.0,1830.094970703125,1.0,280.941650390625,283.80889892578125,295.1169128417969,297.908203125,293.1499938964844,293.1499938964844,280.6499938964844,35638.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421105146408081,1.0,0.0,0.0,3.645517587661743,3.645541429519653,8.867713745530637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08349609375,0.0,1525.4854736328125,1895.4371337890625,0.0,2861.43994140625,0.9040514230728148,1.0,0.0,3.0,1.0,0.0
12404640,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142721652984619,0.2801041305065155,0.2533791065216064,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6213791966438293,0.495659738779068,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921323418617249,0.3727791607379913,0.2610270977020263,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.860419750213623,0.3340685069561004,0.317513108253479,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.755813717842102,0.2239035069942474,1.0147113800048828,285.31549072265625,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236703157424927,0.2242642939090728,0.2242642939090728,1.0,1.0,-2.812156915664673,0.3700666129589081,2.4420902729034424,-0.266123503446579,0.9035946130752563,0.9035946130752563,0.0,117.10221862792967,125.0,43786.99609375,0.0,1830.094970703125,1.0,280.941650390625,283.80889892578125,295.1169128417969,297.908203125,293.1499938964844,293.1499938964844,280.6499938964844,35638.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421105146408081,1.0,0.0,0.0,3.645517587661743,3.645541429519653,8.867713745530637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.08349609375,0.0,1525.4854736328125,1895.4371337890625,0.0,2861.43994140625,0.9040514230728148,1.0,0.0,3.0,1.0,0.0
12404700,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8147115707397461,0.280702143907547,0.2541559338569641,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9990000128746032,0.6235578656196594,0.496342271566391,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8934895992279053,0.3746994733810425,0.2625465393066406,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8609939217567444,0.3350046277046203,0.3185938596725464,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7563354969024658,0.2245547026395797,1.0182642936706543,285.1968994140625,284.95001220703125,297.6983947753906,292.1512145996094,297.3986511230469,297.3106689453125,285.1886291503906,1.0,0.525232195854187,0.2256436198949813,0.2256436198949813,1.0,1.0,-2.821306705474853,0.3751139044761657,2.446192741394043,-0.2631617784500122,0.9041267037391664,0.9041267037391664,0.0,117.61895751953124,125.0,44985.296875,0.0,1846.8367919921875,1.0,280.69879150390625,283.66015625,295.1937866210937,298.14990234375,293.1499938964844,293.1499938964844,280.6499938964844,35664.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850612998008728,1.0,0.0,0.0,3.652220964431762,3.652245044708252,8.900356078811456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.74365234375,0.0,1533.1328125,1895.4371337890625,0.0,2941.0126953125,0.9055118560791016,1.0,0.0,3.0,1.0,0.0
12404760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8138303160667419,0.2808362245559692,0.2544665336608886,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9990000128746032,0.6249430775642395,0.4986295700073242,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8934333920478821,0.3761636316776275,0.263708084821701,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8602966666221619,0.3355358839035034,0.3192769885063171,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7557526230812073,0.2249110788106918,1.0205376148223877,285.1513977050781,284.95001220703125,297.6878662109375,292.1471862792969,297.3961486816406,297.3105773925781,285.1504211425781,1.0,0.526890218257904,0.2268288284540176,0.2268288284540176,1.0,1.0,-2.82938003540039,0.3795546591281891,2.449825525283813,-0.2605499923229217,0.9049713611602784,0.9049713611602784,0.0,118.5250473022461,128.0,45240.10546875,0.0,1863.8609619140625,1.0,280.6574401855469,283.6164855957031,295.1976623535156,298.1458740234375,293.1499938964844,293.1499938964844,280.3500061035156,35711.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564530611038208,1.0,0.0,0.0,3.657073736190796,3.657097816467285,8.92402397312253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.44189453125,0.0,1538.8905029296875,1895.4371337890625,0.0,2995.743896484375,0.9066555500030518,1.0,0.0,3.0,1.0,0.0
12404820,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8097336292266846,0.280351310968399,0.2543212473392486,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6257388591766357,0.5061367750167847,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8908602595329285,0.3783280253410339,0.2654384970664978,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8566078543663025,0.3358345627784729,0.3198702931404114,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7525100111961365,0.2250025868415832,1.0222443342208862,284.9649963378906,284.95001220703125,297.6670227050781,292.1393127441406,297.3800964355469,297.2960205078125,284.9638671875,1.0,0.5303176641464233,0.2291992455720901,0.2291992455720901,1.0,1.0,-2.8430755138397217,0.3879457414150238,2.455129623413086,-0.2552763521671295,0.9036412835121156,0.9036412835121156,0.0,121.04804229736328,131.0,46666.34765625,0.0,1897.7169189453125,1.0,280.3581237792969,283.40655517578125,295.1996154785156,298.2551574707031,293.1499938964844,293.1499938964844,280.04998779296875,35888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716784119606018,1.0,0.0,0.0,3.661883354187012,3.661907434463501,8.947512242230005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.77490234375,0.0,1545.595458984375,1895.4371337890625,0.0,3138.554443359375,0.9078441858291626,1.0,0.0,3.0,1.0,0.0
12404880,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8097336292266846,0.280351310968399,0.2543212473392486,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6257388591766357,0.5061367750167847,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8908602595329285,0.3783280253410339,0.2654384970664978,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8566078543663025,0.3358345627784729,0.3198702931404114,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7525100111961365,0.2250025868415832,1.0222443342208862,284.9649963378906,284.95001220703125,297.6670227050781,292.1393127441406,297.3800964355469,297.2960205078125,284.9638671875,1.0,0.5303176641464233,0.2291992455720901,0.2291992455720901,1.0,1.0,-2.8430755138397217,0.3879457414150238,2.455129623413086,-0.2552763521671295,0.9036412835121156,0.9036412835121156,0.0,121.04804229736328,131.0,46666.34765625,0.0,1897.7169189453125,1.0,280.3581237792969,283.40655517578125,295.1996154785156,298.2551574707031,293.1499938964844,293.1499938964844,280.04998779296875,35888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716784119606018,1.0,0.0,0.0,3.661883354187012,3.661907434463501,8.947512242230005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.77490234375,0.0,1545.595458984375,1895.4371337890625,0.0,3138.554443359375,0.9078441858291626,1.0,0.0,3.0,1.0,0.0
12404940,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8037415742874146,0.2793040573596954,0.2535863220691681,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.624351441860199,0.5159066319465637,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8864642977714539,0.3798824846744537,0.2666843831539154,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8512150645256042,0.3354777693748474,0.3197707533836365,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7476402521133423,0.2244965434074401,1.0210715532302856,284.7772521972656,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.26971435546875,284.7761535644531,1.0,0.5336934328079224,0.2315696626901626,0.2315696626901626,1.0,1.0,-2.853904962539673,0.3958235383033752,2.4580814838409424,-0.2498787492513656,0.8997909426689148,0.8997909426689148,0.0,124.11930084228516,134.0,48013.9375,0.0,1929.9315185546875,1.0,280.0581359863281,283.1974182128906,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842698931694031,1.0,0.0,0.0,3.6582512855529785,3.658275365829468,8.929771411203546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.79541015625,0.0,1543.244140625,1895.4371337890625,0.0,3256.582275390625,0.9071837067604064,1.0,0.0,3.0,1.0,0.0
12405000,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8037415742874146,0.2793040573596954,0.2535863220691681,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.624351441860199,0.5159066319465637,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8864642977714539,0.3798824846744537,0.2666843831539154,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8512150645256042,0.3354777693748474,0.3197707533836365,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7476402521133423,0.2244965434074401,1.0210715532302856,284.7772521972656,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.26971435546875,284.7761535644531,1.0,0.5336934328079224,0.2315696626901626,0.2315696626901626,1.0,1.0,-2.853904962539673,0.3958235383033752,2.4580814838409424,-0.2498787492513656,0.8997909426689148,0.8997909426689148,0.0,124.11930084228516,134.0,48013.9375,0.0,1929.9315185546875,1.0,280.0581359863281,283.1974182128906,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842698931694031,1.0,0.0,0.0,3.6582512855529785,3.658275365829468,8.929771411203546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.79541015625,0.0,1543.244140625,1895.4371337890625,0.0,3256.582275390625,0.9071837067604064,1.0,0.0,3.0,1.0,0.0
12405060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.796971321105957,0.27796071767807,0.252552717924118,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6212396025657654,0.5266414880752563,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.881346583366394,0.3810792863368988,0.2676570415496826,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.8451865911483765,0.3347387313842773,0.3192711472511291,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7420966625213623,0.2236106544733047,1.0180412530899048,284.59259033203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.59161376953125,1.0,0.5369086265563965,0.2338587641716003,0.2338587641716003,1.0,1.0,-2.8624932765960693,0.4031139612197876,2.459379434585572,-0.2445665597915649,0.893491268157959,0.893491268157959,0.0,127.43074798583984,137.0,49293.359375,0.0,1959.9105224609373,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949071168899536,1.0,0.0,0.0,3.644937515258789,3.6449615955352783,8.864892606652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43798828125,0.0,1530.3643798828125,1895.4371337890625,0.0,3356.06689453125,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12405120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.796971321105957,0.27796071767807,0.252552717924118,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6212396025657654,0.5266414880752563,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.881346583366394,0.3810792863368988,0.2676570415496826,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.8451865911483765,0.3347387313842773,0.3192711472511291,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7420966625213623,0.2236106544733047,1.0180412530899048,284.59259033203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.59161376953125,1.0,0.5369086265563965,0.2338587641716003,0.2338587641716003,1.0,1.0,-2.8624932765960693,0.4031139612197876,2.459379434585572,-0.2445665597915649,0.893491268157959,0.893491268157959,0.0,127.43074798583984,137.0,49293.359375,0.0,1959.9105224609373,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949071168899536,1.0,0.0,0.0,3.644937515258789,3.6449615955352783,8.864892606652575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43798828125,0.0,1530.3643798828125,1895.4371337890625,0.0,3356.06689453125,0.9043853878974916,1.0,0.0,3.0,1.0,0.0
12405180,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.791925311088562,0.2779026329517364,0.252185046672821,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.6187353730201721,0.535696268081665,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.877876341342926,0.383531391620636,0.2691191136837005,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8406271934509277,0.3350135087966919,0.319265067577362,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7377667427062988,0.2233890891075134,1.0163012742996216,284.7835388183594,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.785888671875,1.0,0.54010009765625,0.2361478805541992,0.2361478805541992,1.0,1.0,-2.872587203979492,0.4108034968376159,2.4617836475372314,-0.2392749041318893,0.8927674889564514,0.8927674889564514,0.0,130.3752899169922,125.0,48166.078125,0.0,1990.732177734375,1.0,280.0419311523437,283.2056579589844,295.083251953125,298.1639709472656,293.1499938964844,293.1499938964844,280.3500061035156,36268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840754628181458,1.0,0.0,0.0,3.63395881652832,3.633982658386232,8.811570069156005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.12353515625,0.0,1517.3968505859375,1895.4371337890625,0.0,3254.76123046875,0.9018911123275756,1.0,0.0,3.0,1.0,0.0
12405240,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.791925311088562,0.2779026329517364,0.252185046672821,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.6187353730201721,0.535696268081665,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.877876341342926,0.383531391620636,0.2691191136837005,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8406271934509277,0.3350135087966919,0.319265067577362,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7377667427062988,0.2233890891075134,1.0163012742996216,284.7835388183594,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.785888671875,1.0,0.54010009765625,0.2361478805541992,0.2361478805541992,1.0,1.0,-2.872587203979492,0.4108034968376159,2.4617836475372314,-0.2392749041318893,0.8927674889564514,0.8927674889564514,0.0,130.3752899169922,125.0,48166.078125,0.0,1990.732177734375,1.0,280.0419311523437,283.2056579589844,295.083251953125,298.1639709472656,293.1499938964844,293.1499938964844,280.3500061035156,36268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840754628181458,1.0,0.0,0.0,3.63395881652832,3.633982658386232,8.811570069156005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.12353515625,0.0,1517.3968505859375,1895.4371337890625,0.0,3254.76123046875,0.9018911123275756,1.0,0.0,3.0,1.0,0.0
12405300,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7929465770721436,0.2783447802066803,0.2524246573448181,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.6182980537414551,0.5341958999633789,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8798813223838806,0.3852271139621734,0.2701729238033294,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8416980504989624,0.3355990946292877,0.319657027721405,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7385099530220032,0.2236208319664001,1.016743540763855,284.93121337890625,284.95001220703125,297.5968017578125,292.1139831542969,297.3110656738281,297.2271728515625,284.9403686523437,1.0,0.5396268367767334,0.2372924387454986,0.2372924387454986,1.0,1.0,-2.873356580734253,0.4137254357337951,2.4596309661865234,-0.2363754361867904,0.8940697312355042,0.8940697312355042,0.0,129.98280334472656,125.0,47069.9609375,0.0,1990.0408935546875,1.0,280.2980651855469,283.3769836425781,295.0484924316406,298.00445556640625,293.1499938964844,293.1499938964844,280.3500061035156,36153.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758730888366699,1.0,0.0,0.0,3.631321907043457,3.6313459873199454,8.798787121122587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.3974609375,0.0,1513.6300048828125,1895.4371337890625,0.0,3177.89404296875,0.9012624621391296,1.0,0.0,3.0,1.0,0.0
12405360,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7961788773536682,0.2789932489395141,0.2528923451900482,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6189120411872864,0.5288805961608887,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8842618465423584,0.3871334791183471,0.2714091837406158,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8448968529701233,0.3364076316356659,0.3202835619449615,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7411025762557983,0.2240361273288726,1.0180025100708008,284.98419189453125,284.95001220703125,297.5871887207031,292.1106872558594,297.3130798339844,297.2325744628906,284.9855041503906,1.0,0.5382401943206787,0.2384088933467865,0.2384088933467865,1.0,1.0,-2.8712868690490723,0.4159683585166931,2.4553184509277344,-0.2336490750312805,0.8948742151260376,0.8948742151260376,0.0,128.3958282470703,113.0,46896.99609375,0.0,1978.862548828125,1.0,280.34197998046875,283.4259948730469,295.0654602050781,298.0554504394531,293.1499938964844,293.1499938964844,280.6499938964844,36054.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872134268283844,1.0,0.0,0.0,3.631228446960449,3.63125228881836,8.798333510640077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.3916015625,0.0,1512.7916259765625,1895.4371337890625,0.0,3142.83056640625,0.9011374711990356,1.0,0.0,3.0,1.0,0.0
12405420,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068658709526062,0.2805565297603607,0.2540245056152344,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232216954231262,0.510951817035675,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8977513313293457,0.3912327885627746,0.2740438282489776,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556625843048096,0.3383665680885315,0.3218238055706024,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7501007318496704,0.2251805663108825,1.0217254161834717,285.1668701171875,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.2516174316406,285.16754150390625,1.0,0.5332475900650024,0.2406418174505233,0.2406418174505233,1.0,1.0,-2.8605992794036865,0.4189909100532532,2.441608190536499,-0.2282092124223709,0.8992887735366821,0.8992887735366821,0.0,123.01316833496094,116.0,45514.58984375,0.0,1935.1708984375,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860891580581665,1.0,0.0,0.0,3.6373770236968994,3.6374011039733887,8.828155273477023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.271484375,0.0,1517.81103515625,1895.4371337890625,0.0,3037.3671875,0.9023487567901612,1.0,0.0,3.0,1.0,0.0
12405480,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068658709526062,0.2805565297603607,0.2540245056152344,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232216954231262,0.510951817035675,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8977513313293457,0.3912327885627746,0.2740438282489776,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556625843048096,0.3383665680885315,0.3218238055706024,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7501007318496704,0.2251805663108825,1.0217254161834717,285.1668701171875,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.2516174316406,285.16754150390625,1.0,0.5332475900650024,0.2406418174505233,0.2406418174505233,1.0,1.0,-2.8605992794036865,0.4189909100532532,2.441608190536499,-0.2282092124223709,0.8992887735366821,0.8992887735366821,0.0,123.01316833496094,116.0,45514.58984375,0.0,1935.1708984375,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860891580581665,1.0,0.0,0.0,3.6373770236968994,3.6374011039733887,8.828155273477023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.271484375,0.0,1517.81103515625,1895.4371337890625,0.0,3037.3671875,0.9023487567901612,1.0,0.0,3.0,1.0,0.0
12405540,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8147000074386597,0.2823994755744934,0.2554901540279388,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.6304321885108948,0.498970091342926,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.908588707447052,0.3956429660320282,0.2769574522972107,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641066551208496,0.340675413608551,0.3237897455692291,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572247385978699,0.2266540080308914,1.027348279953003,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.282470703125,285.35174560546875,1.0,0.5315166711807251,0.242874726653099,0.242874726653099,1.0,1.0,-2.860562801361084,0.4244148731231689,2.436147928237915,-0.223061516880989,0.9061267971992492,0.9061267971992492,0.0,119.76383209228516,119.0,44234.1015625,0.0,1919.2403564453125,1.0,280.94171142578125,283.83367919921875,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496374487876892,1.0,0.0,0.0,3.6526708602905273,3.6526947021484375,8.902548529476917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.267578125,0.0,1532.9267578125,1895.4371337890625,0.0,2931.875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12405600,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8147000074386597,0.2823994755744934,0.2554901540279388,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.6304321885108948,0.498970091342926,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.908588707447052,0.3956429660320282,0.2769574522972107,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641066551208496,0.340675413608551,0.3237897455692291,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572247385978699,0.2266540080308914,1.027348279953003,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.282470703125,285.35174560546875,1.0,0.5315166711807251,0.242874726653099,0.242874726653099,1.0,1.0,-2.860562801361084,0.4244148731231689,2.436147928237915,-0.223061516880989,0.9061267971992492,0.9061267971992492,0.0,119.76383209228516,119.0,44234.1015625,0.0,1919.2403564453125,1.0,280.94171142578125,283.83367919921875,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496374487876892,1.0,0.0,0.0,3.6526708602905273,3.6526947021484375,8.902548529476917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.267578125,0.0,1532.9267578125,1895.4371337890625,0.0,2931.875,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12405660,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180570602416992,0.2830005288124084,0.2563841938972473,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9990000128746032,0.6359987258911133,0.4942719340324402,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9148114919662476,0.3987638652324676,0.2794100642204284,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682163953781128,0.3419916033744812,0.3253374695777893,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.760731041431427,0.2275132238864898,1.0321056842803955,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1709289550781,1.0,0.5317409038543701,0.2452059984207153,0.2452059984207153,1.0,1.0,-2.866515874862671,0.4314571321010589,2.435058832168579,-0.2173887640237808,0.907676637172699,0.907676637172699,0.0,118.73831176757812,122.0,45540.234375,0.0,1923.778076171875,1.0,280.6577453613281,283.6298828125,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620744943618774,1.0,0.0,0.0,3.665998935699463,3.666023015975952,8.967635380940919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.78076171875,0.0,1548.5181884765625,1895.4371337890625,0.0,3048.462646484375,0.9086174964904784,1.0,0.0,3.0,1.0,0.0
12405720,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180570602416992,0.2830005288124084,0.2563841938972473,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9990000128746032,0.6359987258911133,0.4942719340324402,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9148114919662476,0.3987638652324676,0.2794100642204284,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682163953781128,0.3419916033744812,0.3253374695777893,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.760731041431427,0.2275132238864898,1.0321056842803955,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1709289550781,1.0,0.5317409038543701,0.2452059984207153,0.2452059984207153,1.0,1.0,-2.866515874862671,0.4314571321010589,2.435058832168579,-0.2173887640237808,0.907676637172699,0.907676637172699,0.0,118.73831176757812,122.0,45540.234375,0.0,1923.778076171875,1.0,280.6577453613281,283.6298828125,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620744943618774,1.0,0.0,0.0,3.665998935699463,3.666023015975952,8.967635380940919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.78076171875,0.0,1548.5181884765625,1895.4371337890625,0.0,3048.462646484375,0.9086174964904784,1.0,0.0,3.0,1.0,0.0
12405780,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8166302442550659,0.2823998630046844,0.2560783922672272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.6385788917541504,0.4964155256748199,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9151566624641418,0.4006381034851074,0.2809003293514251,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.867310643196106,0.3421363234519958,0.3257301747798919,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7598616480827332,0.2274870872497558,1.032987117767334,284.976806640625,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.975341796875,1.0,0.5330134630203247,0.2475372701883316,0.2475372701883316,1.0,1.0,-2.872048139572144,0.4384665787220001,2.433581590652466,-0.2116350531578064,0.9064345359802246,0.9064345359802246,0.0,119.51378631591795,125.0,46879.09765625,0.0,1936.46923828125,1.0,280.3580627441406,283.4123229980469,295.1410827636719,298.20928955078125,293.1499938964844,293.1499938964844,280.04998779296875,35856.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757962584495544,1.0,0.0,0.0,3.6720359325408936,3.672060012817383,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.1552734375,0.0,1556.7410888671875,1895.4371337890625,0.0,3177.173583984375,0.91009259223938,1.0,0.0,3.0,1.0,0.0
12405840,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8166302442550659,0.2823998630046844,0.2560783922672272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9990000128746032,0.6385788917541504,0.4964155256748199,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9151566624641418,0.4006381034851074,0.2809003293514251,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.867310643196106,0.3421363234519958,0.3257301747798919,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7598616480827332,0.2274870872497558,1.032987117767334,284.976806640625,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.975341796875,1.0,0.5330134630203247,0.2475372701883316,0.2475372701883316,1.0,1.0,-2.872048139572144,0.4384665787220001,2.433581590652466,-0.2116350531578064,0.9064345359802246,0.9064345359802246,0.0,119.51378631591795,125.0,46879.09765625,0.0,1936.46923828125,1.0,280.3580627441406,283.4123229980469,295.1410827636719,298.20928955078125,293.1499938964844,293.1499938964844,280.04998779296875,35856.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757962584495544,1.0,0.0,0.0,3.6720359325408936,3.672060012817383,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.1552734375,0.0,1556.7410888671875,1895.4371337890625,0.0,3177.173583984375,0.91009259223938,1.0,0.0,3.0,1.0,0.0
12405900,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.814926266670227,0.2818918824195862,0.2557295560836792,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.638938844203949,0.4990039765834808,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9140666723251344,0.4013426303863525,0.2814800441265106,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8657644391059875,0.3419601321220398,0.3256824612617492,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7584347128868103,0.2272548377513885,1.0324444770812988,284.8342590332031,284.95001220703125,297.505859375,292.0856018066406,297.3351135253906,297.2850952148437,284.82525634765625,1.0,0.5338843464851379,0.2487028986215591,0.2487028986215591,1.0,1.0,-2.8747270107269287,0.4419716000556946,2.432755470275879,-0.2087389677762985,0.9042906761169434,0.9042906761169434,0.0,120.30337524414062,125.0,48018.00390625,0.0,1944.6605224609373,1.0,280.100830078125,283.2447509765625,295.15753173828125,298.3471984863281,293.1499938964844,293.1499938964844,280.04998779296875,35983.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839609026908875,1.0,0.0,0.0,3.672011375427246,3.6720356941223145,8.99707515600312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.60791015625,0.0,1557.6693115234375,1895.4371337890625,0.0,3253.688232421875,0.9101377129554749,1.0,0.0,3.0,1.0,0.0
12405960,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8125817179679871,0.2812570929527282,0.2552172541618347,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.6387251019477844,0.5024880170822144,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.9122039079666138,0.401901364326477,0.2819152772426605,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8635610938072205,0.3416348695755005,0.3254529237747192,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7564084529876709,0.2268854975700378,1.0311774015426636,284.7826538085937,284.95001220703125,297.49725341796875,292.0831604003906,297.3240966796875,297.2733459472656,284.7813415527344,1.0,0.5348432064056396,0.2497422397136688,0.2497422397136688,1.0,1.0,-2.877023696899414,0.4451065361499786,2.431917190551758,-0.2061214745044708,0.9026125073432922,0.9026125073432922,0.0,121.32291412353516,128.0,48168.921875,0.0,1953.3740234375,1.0,280.0577087402344,283.1978759765625,295.129150390625,298.2801818847656,293.1499938964844,293.1499938964844,279.75,36094.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874417543411255,1.0,0.0,0.0,3.6692757606506334,3.669300079345703,8.983674320006685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.84912109375,0.0,1555.4281005859375,1895.4371337890625,0.0,3286.275146484375,0.9096342325210572,1.0,0.0,3.0,1.0,0.0
12406020,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070216774940491,0.2798252999782562,0.2540735900402069,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9990000128746032,0.6369752287864685,0.5107580423355103,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.9076047539711,0.4027988314628601,0.282658189535141,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.858342707157135,0.340756207704544,0.324790209531784,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7515729665756226,0.2259083390235901,1.027595043182373,284.5932922363281,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.59210205078125,1.0,0.5369501113891602,0.2518209218978882,0.2518209218978882,1.0,1.0,-2.881380319595337,0.4513116478919983,2.4300687313079834,-0.2008997350931167,0.8962891101837158,0.8962891101837158,0.0,123.72783660888672,131.0,49396.4453125,0.0,1972.252197265625,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974457383155823,1.0,0.0,0.0,3.656599521636963,3.656623601913452,8.921709309106518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.63671875,0.0,1543.2308349609375,1895.4371337890625,0.0,3379.762939453125,0.9069799184799194,1.0,0.0,3.0,1.0,0.0
12406080,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070216774940491,0.2798252999782562,0.2540735900402069,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.9990000128746032,0.6369752287864685,0.5107580423355103,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.9076047539711,0.4027988314628601,0.282658189535141,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.858342707157135,0.340756207704544,0.324790209531784,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938720703125,0.7515729665756226,0.2259083390235901,1.027595043182373,284.5932922363281,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.59210205078125,1.0,0.5369501113891602,0.2518209218978882,0.2518209218978882,1.0,1.0,-2.881380319595337,0.4513116478919983,2.4300687313079834,-0.2008997350931167,0.8962891101837158,0.8962891101837158,0.0,123.72783660888672,131.0,49396.4453125,0.0,1972.252197265625,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974457383155823,1.0,0.0,0.0,3.656599521636963,3.656623601913452,8.921709309106518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.63671875,0.0,1543.2308349609375,1895.4371337890625,0.0,3379.762939453125,0.9069799184799194,1.0,0.0,3.0,1.0,0.0
