time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406140,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025678396224976,0.2796824276447296,0.2536107003688812,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9990000128746032,0.6357649564743042,0.5181636810302734,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9044110774993896,0.4050409197807312,0.2839384078979492,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8541883230209351,0.3409070372581482,0.3246433138847351,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475918531417847,0.2255865335464477,1.0253300666809082,284.779541015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393460392951965,0.2538995742797851,0.2538995742797851,1.0,1.0,-2.8883581161499023,0.4581788182258606,2.4301793575286865,-0.1956839710474014,0.8954824209213257,0.8954824209213257,0.0,126.02484130859376,134.0,48208.07421875,0.0,1994.9681396484373,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861127495765686,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869446901371703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5458984375,0.0,1530.5494384765625,1895.4371337890625,0.0,3273.836181640625,0.904548704624176,1.0,0.0,3.0,1.0,0.0
12406200,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025678396224976,0.2796824276447296,0.2536107003688812,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9990000128746032,0.6357649564743042,0.5181636810302734,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.9044110774993896,0.4050409197807312,0.2839384078979492,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8541883230209351,0.3409070372581482,0.3246433138847351,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475918531417847,0.2255865335464477,1.0253300666809082,284.779541015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393460392951965,0.2538995742797851,0.2538995742797851,1.0,1.0,-2.8883581161499023,0.4581788182258606,2.4301793575286865,-0.1956839710474014,0.8954824209213257,0.8954824209213257,0.0,126.02484130859376,134.0,48208.07421875,0.0,1994.9681396484373,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861127495765686,1.0,0.0,0.0,3.645873785018921,3.64589786529541,8.869446901371703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5458984375,0.0,1530.5494384765625,1895.4371337890625,0.0,3273.836181640625,0.904548704624176,1.0,0.0,3.0,1.0,0.0
12406260,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8008114099502563,0.2807445526123047,0.2543982863426208,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6361553072929382,0.5231074690818787,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9039573073387146,0.4085472822189331,0.2862365543842315,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8524703979492188,0.3422404527664184,0.3257144689559936,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457942366600037,0.2261700928211212,1.0272903442382812,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.2360534667969,284.9916076660156,1.0,0.5423083305358887,0.2559214234352112,0.2559214234352112,1.0,1.0,-2.901647090911865,0.4664593636989593,2.435187816619873,-0.1904463171958923,0.8976985216140747,0.8976985216140747,0.0,127.90174102783205,137.0,47076.79296875,0.0,2026.1820068359373,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189208984375,293.1499938964844,293.1499938964844,280.6499938964844,36049.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739287257194519,1.0,0.0,0.0,3.6432623863220215,3.643286228179932,8.856745239427255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.15869140625,0.0,1526.0537109375,1895.4371337890625,0.0,3159.66064453125,0.9038263559341432,1.0,0.0,3.0,1.0,0.0
12406320,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8008114099502563,0.2807445526123047,0.2543982863426208,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6361553072929382,0.5231074690818787,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9039573073387146,0.4085472822189331,0.2862365543842315,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8524703979492188,0.3422404527664184,0.3257144689559936,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457942366600037,0.2261700928211212,1.0272903442382812,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.2360534667969,284.9916076660156,1.0,0.5423083305358887,0.2559214234352112,0.2559214234352112,1.0,1.0,-2.901647090911865,0.4664593636989593,2.435187816619873,-0.1904463171958923,0.8976985216140747,0.8976985216140747,0.0,127.90174102783205,137.0,47076.79296875,0.0,2026.1820068359373,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189208984375,293.1499938964844,293.1499938964844,280.6499938964844,36049.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739287257194519,1.0,0.0,0.0,3.6432623863220215,3.643286228179932,8.856745239427255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.15869140625,0.0,1526.0537109375,1895.4371337890625,0.0,3159.66064453125,0.9038263559341432,1.0,0.0,3.0,1.0,0.0
12406380,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001455664634705,0.2823646068572998,0.2557866871356964,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6376453042030334,0.5272400975227356,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045433402061462,0.412655770778656,0.2890323400497436,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518029451370239,0.3442246317863464,0.3274942338466644,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7450416684150696,0.2273265868425369,1.0321060419082642,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458465814590454,0.2579432725906372,0.2579432725906372,1.0,1.0,-2.9195668697357178,0.4759191274642944,2.443647623062134,-0.185039535164833,0.9027284383773804,0.9027284383773804,0.0,129.74305725097656,140.0,46031.75390625,0.0,2065.26220703125,1.0,280.6417236328125,283.65191650390625,295.0263061523437,297.9527893066406,293.1499938964844,293.1499938964844,280.3500061035156,35789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635737895965576,1.0,0.0,0.0,3.6503381729125977,3.650362014770508,8.891181551007321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.02734375,0.0,1531.9666748046875,1895.4371337890625,0.0,3062.5263671875,0.9052332639694214,1.0,0.0,3.0,1.0,0.0
12406440,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001455664634705,0.2823646068572998,0.2557866871356964,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6376453042030334,0.5272400975227356,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045433402061462,0.412655770778656,0.2890323400497436,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518029451370239,0.3442246317863464,0.3274942338466644,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7450416684150696,0.2273265868425369,1.0321060419082642,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458465814590454,0.2579432725906372,0.2579432725906372,1.0,1.0,-2.9195668697357178,0.4759191274642944,2.443647623062134,-0.185039535164833,0.9027284383773804,0.9027284383773804,0.0,129.74305725097656,140.0,46031.75390625,0.0,2065.26220703125,1.0,280.6417236328125,283.65191650390625,295.0263061523437,297.9527893066406,293.1499938964844,293.1499938964844,280.3500061035156,35789.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635737895965576,1.0,0.0,0.0,3.6503381729125977,3.650362014770508,8.891181551007321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.02734375,0.0,1531.9666748046875,1895.4371337890625,0.0,3062.5263671875,0.9052332639694214,1.0,0.0,3.0,1.0,0.0
12406500,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7995991110801697,0.2828206717967987,0.2564484775066376,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.6380218267440796,0.5296584963798523,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.904590666294098,0.4143206775188446,0.2904013395309448,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8513137102127075,0.3449732959270477,0.3284123539924621,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7445819973945618,0.2277794480323791,1.034815549850464,285.0829772949219,284.95001220703125,297.4223022460937,292.06329345703125,297.2887268066406,297.2494812011719,285.0754699707031,1.0,0.5477845668792725,0.2589541971683502,0.2589541971683502,1.0,1.0,-2.929276943206787,0.4808618426322937,2.4484150409698486,-0.1822456866502761,0.902515470981598,0.902515470981598,0.0,130.79942321777344,140.0,47247.38671875,0.0,2086.911376953125,1.0,280.3987731933594,283.5060119628906,295.1025390625,298.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,35821.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716097474098206,1.0,0.0,0.0,3.654098749160767,3.654122829437256,8.909510711418989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.73828125,0.0,1536.3934326171875,1895.4371337890625,0.0,3137.910400390625,0.9060391783714294,1.0,0.0,3.0,1.0,0.0
12406560,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7979288101196289,0.2828308045864105,0.2566560506820678,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6376588344573975,0.5333285927772522,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9034810662269592,0.4155114293098449,0.2913876175880432,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8498608469963074,0.3453305065631866,0.3289413750171661,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7433075308799744,0.2279620170593261,1.036334753036499,285.0410461425781,284.95001220703125,297.4142150878906,292.061279296875,297.2837829589844,297.2455139160156,285.04034423828125,1.0,0.5497168302536011,0.2598340809345245,0.2598340809345245,1.0,1.0,-2.9375879764556885,0.4851701259613037,2.4524178504943848,-0.1797600090503692,0.9026619791984558,0.9026619791984558,0.0,132.16355895996094,143.0,47510.625,0.0,2107.847900390625,1.0,280.3573913574219,283.4653625488281,295.1077575683594,298.19268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35868.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770000338554382,1.0,0.0,0.0,3.6560137271881104,3.6560378074646,8.918851790440385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.4267578125,0.0,1538.8856201171875,1895.4371337890625,0.0,3188.459716796875,0.9065271615982056,1.0,0.0,3.0,1.0,0.0
12406620,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.792822539806366,0.282140851020813,0.2563393414020538,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6349846720695496,0.5427275896072388,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994861245155334,0.4170562028884887,0.2927261888980865,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453781008720398,0.3453199863433838,0.3292572200298309,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7393584847450256,0.227768138051033,1.0368002653121948,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.5534552335739136,0.2615938484668731,0.2615938484668731,1.0,1.0,-2.9510574340820312,0.4930266737937927,2.458030939102173,-0.1748606264591217,0.9000030159950256,0.9000030159950256,0.0,135.39002990722656,131.0,48974.01171875,0.0,2147.116943359375,1.0,280.05816650390625,283.26287841796875,295.11376953125,298.30780029296875,293.1499938964844,293.1499938964844,279.75,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891340970993042,1.0,0.0,0.0,3.654927730560303,3.654951810836792,8.913553415368369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2470703125,0.0,1539.0054931640625,1895.4371337890625,0.0,3322.74609375,0.906397581100464,1.0,0.0,3.0,1.0,0.0
12406680,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.792822539806366,0.282140851020813,0.2563393414020538,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6349846720695496,0.5427275896072388,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994861245155334,0.4170562028884887,0.2927261888980865,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453781008720398,0.3453199863433838,0.3292572200298309,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7393584847450256,0.227768138051033,1.0368002653121948,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.5534552335739136,0.2615938484668731,0.2615938484668731,1.0,1.0,-2.9510574340820312,0.4930266737937927,2.458030939102173,-0.1748606264591217,0.9000030159950256,0.9000030159950256,0.0,135.39002990722656,131.0,48974.01171875,0.0,2147.116943359375,1.0,280.05816650390625,283.26287841796875,295.11376953125,298.30780029296875,293.1499938964844,293.1499938964844,279.75,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891340970993042,1.0,0.0,0.0,3.654927730560303,3.654951810836792,8.913553415368369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2470703125,0.0,1539.0054931640625,1895.4371337890625,0.0,3322.74609375,0.906397581100464,1.0,0.0,3.0,1.0,0.0
12406740,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7927091717720032,0.2808769047260284,0.2553013861179352,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311302185058594,0.5407552123069763,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.901299238204956,0.4178525507450104,0.293376475572586,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.845939040184021,0.3446472585201263,0.3287437558174133,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7395281791687012,0.2269788086414337,1.0337932109832764,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673583984375,1.0,0.5515426397323608,0.2633535861968994,0.2633535861968994,1.0,1.0,-2.9440178871154785,0.4958911538124084,2.448126554489136,-0.1700884103775024,0.8947011828422546,0.8947011828422546,0.0,134.564697265625,119.0,50167.58984375,0.0,2130.807373046875,1.0,279.7584228515625,283.0511779785156,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031589031219482,1.0,0.0,0.0,3.645175695419312,3.645199775695801,8.866050507094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0849609375,0.0,1529.9273681640625,1895.4371337890625,0.0,3433.011962890625,0.9043737649917604,1.0,0.0,3.0,1.0,0.0
12406800,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7927091717720032,0.2808769047260284,0.2553013861179352,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311302185058594,0.5407552123069763,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.901299238204956,0.4178525507450104,0.293376475572586,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.845939040184021,0.3446472585201263,0.3287437558174133,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7395281791687012,0.2269788086414337,1.0337932109832764,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673583984375,1.0,0.5515426397323608,0.2633535861968994,0.2633535861968994,1.0,1.0,-2.9440178871154785,0.4958911538124084,2.448126554489136,-0.1700884103775024,0.8947011828422546,0.8947011828422546,0.0,134.564697265625,119.0,50167.58984375,0.0,2130.807373046875,1.0,279.7584228515625,283.0511779785156,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031589031219482,1.0,0.0,0.0,3.645175695419312,3.645199775695801,8.866050507094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0849609375,0.0,1529.9273681640625,1895.4371337890625,0.0,3433.011962890625,0.9043737649917604,1.0,0.0,3.0,1.0,0.0
12406860,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987273931503296,0.2807106971740722,0.2546425759792328,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9990000128746032,0.6306427121162415,0.5276041030883789,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9102612733840942,0.4198080599308014,0.2943180501461029,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.852392315864563,0.3448048233985901,0.3284213244915008,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445648908615112,0.226682960987091,1.0307260751724243,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.546000599861145,0.2651576995849609,0.2651576995849609,1.0,1.0,-2.9244818687438965,0.4957825839519501,2.428699254989624,-0.1657803207635879,0.8943700790405273,0.8943700790405273,0.0,130.06141662597656,122.0,48669.90625,0.0,2074.983642578125,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920808434486389,1.0,0.0,0.0,3.6372389793396,3.6372628211975098,8.827483952700277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.361328125,0.0,1520.453125,1895.4371337890625,0.0,3329.662109375,0.9025657176971436,1.0,0.0,3.0,1.0,0.0
12406920,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987273931503296,0.2807106971740722,0.2546425759792328,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9990000128746032,0.6306427121162415,0.5276041030883789,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.9102612733840942,0.4198080599308014,0.2943180501461029,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.852392315864563,0.3448048233985901,0.3284213244915008,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445648908615112,0.226682960987091,1.0307260751724243,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.546000599861145,0.2651576995849609,0.2651576995849609,1.0,1.0,-2.9244818687438965,0.4957825839519501,2.428699254989624,-0.1657803207635879,0.8943700790405273,0.8943700790405273,0.0,130.06141662597656,122.0,48669.90625,0.0,2074.983642578125,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920808434486389,1.0,0.0,0.0,3.6372389793396,3.6372628211975098,8.827483952700277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.361328125,0.0,1520.453125,1895.4371337890625,0.0,3329.662109375,0.9025657176971436,1.0,0.0,3.0,1.0,0.0
12406980,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8044849038124084,0.281671941280365,0.2551957070827484,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6339325308799744,0.5177798867225647,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.919058620929718,0.4229662120342254,0.2962593138217926,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583490252494812,0.3460495173931122,0.3292627334594726,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7492868900299072,0.2272533327341079,1.0318728685379028,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436225533485413,0.2669617831707001,0.2669617831707001,1.0,1.0,-2.918038845062256,0.4988988935947418,2.419139862060547,-0.1615055948495865,0.8966555595397949,0.8966555595397949,0.0,127.0561752319336,125.0,47242.1875,0.0,2049.1552734375,1.0,280.3414611816406,283.4437255859375,294.9931640625,298.0052185058594,293.1499938964844,293.1499938964844,280.6499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784592747688293,1.0,0.0,0.0,3.6363914012908936,3.636415243148804,8.823371331345697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.69677734375,0.0,1518.1119384765625,1895.4371337890625,0.0,3202.139892578125,0.9022545218467712,1.0,0.0,3.0,1.0,0.0
12407040,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8044849038124084,0.281671941280365,0.2551957070827484,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6339325308799744,0.5177798867225647,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.919058620929718,0.4229662120342254,0.2962593138217926,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583490252494812,0.3460495173931122,0.3292627334594726,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7492868900299072,0.2272533327341079,1.0318728685379028,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436225533485413,0.2669617831707001,0.2669617831707001,1.0,1.0,-2.918038845062256,0.4988988935947418,2.419139862060547,-0.1615055948495865,0.8966555595397949,0.8966555595397949,0.0,127.0561752319336,125.0,47242.1875,0.0,2049.1552734375,1.0,280.3414611816406,283.4437255859375,294.9931640625,298.0052185058594,293.1499938964844,293.1499938964844,280.6499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784592747688293,1.0,0.0,0.0,3.6363914012908936,3.636415243148804,8.823371331345697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.69677734375,0.0,1518.1119384765625,1895.4371337890625,0.0,3202.139892578125,0.9022545218467712,1.0,0.0,3.0,1.0,0.0
12407100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8067622780799866,0.2823589444160461,0.2556965053081512,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.6361596584320068,0.5145103931427002,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9227086305618286,0.424776166677475,0.2974169254302978,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8607272505760193,0.3469064831733703,0.329945832490921,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7512050867080688,0.2277476042509079,1.0335694551467896,285.1490478515625,284.95001220703125,297.3425598144531,292.0439758300781,297.25299072265625,297.2265319824219,285.1578063964844,1.0,0.5432631373405457,0.2678638398647308,0.2678638398647308,1.0,1.0,-2.9189579486846924,0.5014839172363281,2.4174740314483643,-0.1591847985982895,0.8993245363235474,0.8993245363235474,0.0,126.18639373779295,125.0,46099.47265625,0.0,2046.3551025390625,1.0,280.5981750488281,283.6073913574219,294.9696655273437,297.8600769042969,293.1499938964844,293.1499938964844,280.6499938964844,35876.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699360489845276,1.0,0.0,0.0,3.639019012451172,3.639042854309082,8.836126426103874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.14306640625,0.0,1520.0673828125,1895.4371337890625,0.0,3122.2109375,0.9027910232543944,1.0,0.0,3.0,1.0,0.0
12407160,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.8088552951812744,0.2831799387931824,0.2563785910606384,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9990000128746032,0.6386439204216003,0.5119072794914246,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9261241555213928,0.4267359375953674,0.2987346053123474,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8629289269447327,0.3479101657867431,0.3308223187923431,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.7530077695846558,0.2283665537834167,1.0360194444656372,285.2007751464844,284.95001220703125,297.33465576171875,292.0421142578125,297.2588195800781,297.23638916015625,285.2022399902344,1.0,0.5433810353279114,0.2688596248626709,0.2688596248626709,1.0,1.0,-2.922226905822754,0.5048912763595581,2.4173357486724854,-0.1565615087747573,0.9015580415725708,0.9015580415725708,0.0,125.5947036743164,128.0,45966.6171875,0.0,2048.877197265625,1.0,280.6420288085937,283.6539306640625,294.992919921875,297.9199523925781,293.1499938964844,293.1499938964844,280.3500061035156,35767.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660659790039062,1.0,0.0,0.0,3.644330739974976,3.6443545818328857,8.861941296345321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.71728515625,0.0,1525.1341552734375,1895.4371337890625,0.0,3085.90576171875,0.90386962890625,1.0,0.0,3.0,1.0,0.0
12407220,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8099896907806396,0.2835416495800018,0.2570844888687134,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418036818504333,0.5111451745033264,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9291442632675172,0.4292364418506622,0.3007921576499939,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644323945045471,0.3488768637180328,0.3320667743682861,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542012929916382,0.2289162874221801,1.0395538806915283,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272521972656,1.0,0.5445848107337952,0.2708512246608734,0.2708512246608734,1.0,1.0,-2.930377721786499,0.5121690034866333,2.418208837509156,-0.1510974615812301,0.901223361492157,0.901223361492157,0.0,125.69954681396484,131.0,47268.3515625,0.0,2063.080810546875,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775869011878967,1.0,0.0,0.0,3.650023937225342,3.650048017501831,8.889651326171588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.76708984375,0.0,1532.21484375,1895.4371337890625,0.0,3193.9619140625,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12407280,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8099896907806396,0.2835416495800018,0.2570844888687134,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418036818504333,0.5111451745033264,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9291442632675172,0.4292364418506622,0.3007921576499939,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644323945045471,0.3488768637180328,0.3320667743682861,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542012929916382,0.2289162874221801,1.0395538806915283,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272521972656,1.0,0.5445848107337952,0.2708512246608734,0.2708512246608734,1.0,1.0,-2.930377721786499,0.5121690034866333,2.418208837509156,-0.1510974615812301,0.901223361492157,0.901223361492157,0.0,125.69954681396484,131.0,47268.3515625,0.0,2063.080810546875,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775869011878967,1.0,0.0,0.0,3.650023937225342,3.650048017501831,8.889651326171588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.76708984375,0.0,1532.21484375,1895.4371337890625,0.0,3193.9619140625,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12407340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8069600462913513,0.2827432155609131,0.2566210329532623,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6420405507087708,0.515995979309082,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270277619361876,0.4305004477500915,0.3018750548362732,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618403077125549,0.3487205505371094,0.3321955800056457,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518510222434998,0.2286249250173568,1.0393272638320925,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464294433594,297.22979736328125,284.8375549316406,1.0,0.5464472770690918,0.2728428244590759,0.2728428244590759,1.0,1.0,-2.9368369579315186,0.5190613865852356,2.417775630950928,-0.1456345617771148,0.8981767892837524,0.8981767892837524,0.0,127.28121185302734,134.0,48597.04296875,0.0,2081.884521484375,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890554666519165,1.0,0.0,0.0,3.648225069046021,3.64824891090393,8.88089061845676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8505859375,0.0,1531.693603515625,1895.4371337890625,0.0,3315.39453125,0.9049097299575806,1.0,0.0,3.0,1.0,0.0
12407400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8069600462913513,0.2827432155609131,0.2566210329532623,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6420405507087708,0.515995979309082,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270277619361876,0.4305004477500915,0.3018750548362732,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618403077125549,0.3487205505371094,0.3321955800056457,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518510222434998,0.2286249250173568,1.0393272638320925,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464294433594,297.22979736328125,284.8375549316406,1.0,0.5464472770690918,0.2728428244590759,0.2728428244590759,1.0,1.0,-2.9368369579315186,0.5190613865852356,2.417775630950928,-0.1456345617771148,0.8981767892837524,0.8981767892837524,0.0,127.28121185302734,134.0,48597.04296875,0.0,2081.884521484375,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890554666519165,1.0,0.0,0.0,3.648225069046021,3.64824891090393,8.88089061845676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8505859375,0.0,1531.693603515625,1895.4371337890625,0.0,3315.39453125,0.9049097299575806,1.0,0.0,3.0,1.0,0.0
12407460,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8037620186805725,0.2829028964042663,0.2564662098884582,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6418578624725342,0.5217268466949463,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246894717216492,0.4328762292861938,0.3032556176185608,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589146137237549,0.349234789609909,0.3324386477470398,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7491422891616821,0.2287223488092422,1.0391111373901367,285.0196228027344,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487737059593201,0.2744860053062439,0.2744860053062439,1.0,1.0,-2.94522476196289,0.5255911350250244,2.419633626937866,-0.141060322523117,0.9005385637283325,0.9005385637283325,0.0,129.1907501220703,137.0,47468.07421875,0.0,2105.714111328125,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808122277259827,1.0,0.0,0.0,3.649734735488892,3.6497585773468018,8.888242177818029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.81201171875,0.0,1532.38916015625,1895.4371337890625,0.0,3224.192138671875,0.9051867723464966,1.0,0.0,3.0,1.0,0.0
12407520,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8037620186805725,0.2829028964042663,0.2564662098884582,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.6418578624725342,0.5217268466949463,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246894717216492,0.4328762292861938,0.3032556176185608,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589146137237549,0.349234789609909,0.3324386477470398,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7491422891616821,0.2287223488092422,1.0391111373901367,285.0196228027344,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487737059593201,0.2744860053062439,0.2744860053062439,1.0,1.0,-2.94522476196289,0.5255911350250244,2.419633626937866,-0.141060322523117,0.9005385637283325,0.9005385637283325,0.0,129.1907501220703,137.0,47468.07421875,0.0,2105.714111328125,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808122277259827,1.0,0.0,0.0,3.649734735488892,3.6497585773468018,8.888242177818029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.81201171875,0.0,1532.38916015625,1895.4371337890625,0.0,3224.192138671875,0.9051867723464966,1.0,0.0,3.0,1.0,0.0
12407580,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006681799888611,0.2826772034168243,0.256585031747818,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6405749320983887,0.5278794169425964,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9223679900169371,0.4347846210002899,0.304855078458786,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8560647964477539,0.3494910001754761,0.3329645991325378,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7465329766273499,0.2286744117736816,1.039905309677124,284.8570251464844,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515723824501038,0.2761291861534118,0.2761291861534118,1.0,1.0,-2.9562747478485107,0.5328056216239929,2.423469066619873,-0.1362952291965484,0.8979787826538086,0.8979787826538086,0.0,131.34573364257812,140.0,48826.3125,0.0,2135.482421875,1.0,280.0580139160156,283.2594909667969,295.0602722167969,298.2313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36077.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909105062484741,1.0,0.0,0.0,3.647684097290039,3.647708177566528,8.878257631295128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.86083984375,0.0,1531.1712646484375,1895.4371337890625,0.0,3318.7216796875,0.9048014283180236,1.0,0.0,3.0,1.0,0.0
12407640,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006681799888611,0.2826772034168243,0.256585031747818,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6405749320983887,0.5278794169425964,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9223679900169371,0.4347846210002899,0.304855078458786,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8560647964477539,0.3494910001754761,0.3329645991325378,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7465329766273499,0.2286744117736816,1.039905309677124,284.8570251464844,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515723824501038,0.2761291861534118,0.2761291861534118,1.0,1.0,-2.9562747478485107,0.5328056216239929,2.423469066619873,-0.1362952291965484,0.8979787826538086,0.8979787826538086,0.0,131.34573364257812,140.0,48826.3125,0.0,2135.482421875,1.0,280.0580139160156,283.2594909667969,295.0602722167969,298.2313232421875,293.1499938964844,293.1499938964844,280.3500061035156,36077.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909105062484741,1.0,0.0,0.0,3.647684097290039,3.647708177566528,8.878257631295128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.86083984375,0.0,1531.1712646484375,1895.4371337890625,0.0,3318.7216796875,0.9048014283180236,1.0,0.0,3.0,1.0,0.0
12407700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7985727190971375,0.2826879620552063,0.2564622759819031,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6397246718406677,0.5316745042800903,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.920567512512207,0.4359041452407837,0.3055035173892975,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8541469573974609,0.3496980965137481,0.333058625459671,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7448031902313232,0.2286871671676635,1.0397320985794067,284.9878845214844,284.95001220703125,297.2635803222656,292.0250244140625,297.2266845703125,297.2157592773437,284.9964904785156,1.0,0.5530330538749695,0.2769507467746734,0.2769507467746734,1.0,1.0,-2.9613711833953857,0.5363194942474365,2.425051689147949,-0.1339460164308548,0.8994723558425903,0.8994723558425903,0.0,132.6172637939453,140.0,47805.2109375,0.0,2150.684814453125,1.0,280.3010559082031,283.4153137207031,294.99774169921875,298.021484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850563764572144,1.0,0.0,0.0,3.647411584854126,3.6474356651306152,8.876930905898917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.083984375,0.0,1530.33056640625,1895.4371337890625,0.0,3263.9462890625,0.9047465920448304,1.0,0.0,3.0,1.0,0.0
12407760,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7972642779350281,0.2830602526664734,0.2567039430141449,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6392213702201843,0.5347249507904053,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9196696281433104,0.437434047460556,0.3064820170402527,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8529017567634583,0.3502238094806671,0.3334681689739227,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7436432838439941,0.2289218157529831,1.0405404567718506,285.0429382324219,284.95001220703125,297.255615234375,292.0230712890625,297.22637939453125,297.2176818847656,285.0448303222656,1.0,0.5546040534973145,0.2777210772037506,0.2777210772037506,1.0,1.0,-2.967965841293335,0.5401017069816589,2.4278640747070312,-0.1316756755113601,0.9006837010383606,0.9006837010383606,0.0,133.7412872314453,143.0,47740.7109375,0.0,2167.79443359375,1.0,280.3425598144531,283.46563720703125,294.9951477050781,298.0445251464844,293.1499938964844,293.1499938964844,280.04998779296875,35923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819141387939453,1.0,0.0,0.0,3.649594783782959,3.649618864059448,8.887561193660076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.58544921875,0.0,1532.1466064453125,1895.4371337890625,0.0,3234.516357421875,0.9051496386528016,1.0,0.0,3.0,1.0,0.0
12407820,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7938953638076782,0.2829183042049408,0.2569345831871032,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.636881947517395,0.5418490767478943,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169673323631288,0.4394687712192535,0.3081999123096466,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498048782348633,0.3505841493606567,0.334128201007843,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408394813537598,0.2289392799139022,1.041780948638916,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.5579063296318054,0.2792616784572601,0.2792616784572601,1.0,1.0,-2.981159448623657,0.5476780533790588,2.433481216430664,-0.127013623714447,0.8984747529029846,0.8984747529029846,0.0,136.30789184570312,146.0,49135.0390625,0.0,2203.84423828125,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.24517822265625,293.1499938964844,293.1499938964844,280.3500061035156,36052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928511142730713,1.0,0.0,0.0,3.648423910140991,3.648447990417481,8.881859230314149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.39599609375,0.0,1531.8116455078125,1895.4371337890625,0.0,3336.8603515625,0.904951512813568,1.0,0.0,3.0,1.0,0.0
12407880,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7938953638076782,0.2829183042049408,0.2569345831871032,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.636881947517395,0.5418490767478943,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169673323631288,0.4394687712192535,0.3081999123096466,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498048782348633,0.3505841493606567,0.334128201007843,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408394813537598,0.2289392799139022,1.041780948638916,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.5579063296318054,0.2792616784572601,0.2792616784572601,1.0,1.0,-2.981159448623657,0.5476780533790588,2.433481216430664,-0.127013623714447,0.8984747529029846,0.8984747529029846,0.0,136.30789184570312,146.0,49135.0390625,0.0,2203.84423828125,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.24517822265625,293.1499938964844,293.1499938964844,280.3500061035156,36052.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928511142730713,1.0,0.0,0.0,3.648423910140991,3.648447990417481,8.881859230314149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.39599609375,0.0,1531.8116455078125,1895.4371337890625,0.0,3336.8603515625,0.904951512813568,1.0,0.0,3.0,1.0,0.0
