time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407940,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.790277361869812,0.2833270132541656,0.2570992410182953,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.6345747113227844,0.5494602918624878,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140141010284424,0.4421930611133575,0.3098945915699005,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464748859405518,0.3513635396957397,0.3346990644931793,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377950549125671,0.2291888296604156,1.0425426959991455,285.0675354003906,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612783432006836,0.2808022797107696,0.2808022797107696,1.0,1.0,-2.994141101837158,0.5552459359169006,2.4388952255249023,-0.1224013566970825,0.9015117287635804,0.9015117287635804,0.0,139.03427124023438,134.0,48052.875,0.0,2240.63427734375,1.0,280.3420104980469,283.4837646484375,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843886256217957,1.0,0.0,0.0,3.65147066116333,3.6514947414398193,8.89669934167614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.87744140625,0.0,1534.0113525390625,1895.4371337890625,0.0,3257.693603515625,0.9055494666099548,1.0,0.0,3.0,1.0,0.0
12408000,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.790277361869812,0.2833270132541656,0.2570992410182953,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.6345747113227844,0.5494602918624878,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140141010284424,0.4421930611133575,0.3098945915699005,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464748859405518,0.3513635396957397,0.3346990644931793,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377950549125671,0.2291888296604156,1.0425426959991455,285.0675354003906,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612783432006836,0.2808022797107696,0.2808022797107696,1.0,1.0,-2.994141101837158,0.5552459359169006,2.4388952255249023,-0.1224013566970825,0.9015117287635804,0.9015117287635804,0.0,139.03427124023438,134.0,48052.875,0.0,2240.63427734375,1.0,280.3420104980469,283.4837646484375,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843886256217957,1.0,0.0,0.0,3.65147066116333,3.6514947414398193,8.89669934167614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.87744140625,0.0,1534.0113525390625,1895.4371337890625,0.0,3257.693603515625,0.9055494666099548,1.0,0.0,3.0,1.0,0.0
12408060,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7928752899169922,0.2831242680549621,0.2571652829647064,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323175430297852,0.5443707704544067,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191018342971802,0.4441986978054046,0.3115118145942688,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8494132161140442,0.3516773581504822,0.3352026343345642,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7400070428848267,0.2291279882192611,1.0428677797317505,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594468712806702,0.2822069227695465,0.2822069227695465,1.0,1.0,-2.991072654724121,0.5582671165466309,2.432805299758911,-0.1183501407504081,0.8994024395942688,0.8994024395942688,0.0,137.4436798095703,122.0,49274.5234375,0.0,2227.03173828125,1.0,280.0579833984375,283.286865234375,295.046875,298.25030517578125,293.1499938964844,293.1499938964844,280.3500061035156,36028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952327370643616,1.0,0.0,0.0,3.651316165924072,3.6513402462005615,8.895946734810423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9482421875,0.0,1534.849365234375,1895.4371337890625,0.0,3359.10693359375,0.9055788516998292,1.0,0.0,3.0,1.0,0.0
12408120,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7928752899169922,0.2831242680549621,0.2571652829647064,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323175430297852,0.5443707704544067,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191018342971802,0.4441986978054046,0.3115118145942688,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8494132161140442,0.3516773581504822,0.3352026343345642,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7400070428848267,0.2291279882192611,1.0428677797317505,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594468712806702,0.2822069227695465,0.2822069227695465,1.0,1.0,-2.991072654724121,0.5582671165466309,2.432805299758911,-0.1183501407504081,0.8994024395942688,0.8994024395942688,0.0,137.4436798095703,122.0,49274.5234375,0.0,2227.03173828125,1.0,280.0579833984375,283.286865234375,295.046875,298.25030517578125,293.1499938964844,293.1499938964844,280.3500061035156,36028.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952327370643616,1.0,0.0,0.0,3.651316165924072,3.6513402462005615,8.895946734810423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9482421875,0.0,1534.849365234375,1895.4371337890625,0.0,3359.10693359375,0.9055788516998292,1.0,0.0,3.0,1.0,0.0
12408180,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000660538673401,0.2833903431892395,0.2569834589958191,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6328904628753662,0.5298606753349304,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304726123809814,0.4467969536781311,0.3129515051841736,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.857068657875061,0.3523151576519012,0.3354142308235168,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461234331130981,0.2292803078889846,1.0420029163360596,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541287064552307,0.2836115658283233,0.2836115658283233,1.0,1.0,-2.974364280700684,0.5576906204223633,2.4166736602783203,-0.1151257827877998,0.9020138382911682,0.9020138382911682,0.0,132.6278533935547,125.0,47843.109375,0.0,2173.162353515625,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404052734375,293.1499938964844,293.1499938964844,280.04998779296875,35899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856480717658997,1.0,0.0,0.0,3.654301166534424,3.654325008392334,8.910497513170412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.94580078125,0.0,1537.209228515625,1895.4371337890625,0.0,3269.486083984375,0.9061812162399292,1.0,0.0,3.0,1.0,0.0
12408240,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000660538673401,0.2833903431892395,0.2569834589958191,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6328904628753662,0.5298606753349304,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304726123809814,0.4467969536781311,0.3129515051841736,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.857068657875061,0.3523151576519012,0.3354142308235168,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461234331130981,0.2292803078889846,1.0420029163360596,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541287064552307,0.2836115658283233,0.2836115658283233,1.0,1.0,-2.974364280700684,0.5576906204223633,2.4166736602783203,-0.1151257827877998,0.9020138382911682,0.9020138382911682,0.0,132.6278533935547,125.0,47843.109375,0.0,2173.162353515625,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404052734375,293.1499938964844,293.1499938964844,280.04998779296875,35899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856480717658997,1.0,0.0,0.0,3.654301166534424,3.654325008392334,8.910497513170412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.94580078125,0.0,1537.209228515625,1895.4371337890625,0.0,3269.486083984375,0.9061812162399292,1.0,0.0,3.0,1.0,0.0
12408300,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8030596971511841,0.2834168374538421,0.2571138143539428,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6339545845985413,0.5243819952011108,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9352887868881226,0.4479528069496155,0.3138619661331177,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8602641224861145,0.3525680899620056,0.3357279300689697,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7486924529075623,0.2293632477521896,1.0424362421035769,284.9157409667969,284.95001220703125,297.18243408203125,292.0038757324219,297.2080383300781,297.2154541015625,284.9071655273437,1.0,0.55274498462677,0.2843138873577118,0.2843138873577118,1.0,1.0,-2.969914436340332,0.5584291815757751,2.411485195159912,-0.1135593503713607,0.9005109071731567,0.9005109071731567,0.0,130.9023895263672,125.0,48855.8203125,0.0,2156.671875,1.0,280.0987548828125,283.3118896484375,295.0321350097656,298.242431640625,293.1499938964844,293.1499938964844,280.04998779296875,35977.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915293216705322,1.0,0.0,0.0,3.6548397541046143,3.654863834381104,8.913124815990159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.623046875,0.0,1538.390625,1895.4371337890625,0.0,3324.507080078125,0.9063010811805724,1.0,0.0,3.0,1.0,0.0
12408360,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8042986392974854,0.2830927670001983,0.256913423538208,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6346023082733154,0.5216180682182312,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9378969073295592,0.448717713356018,0.3144694566726684,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8617923259735107,0.3525112271308899,0.3357584774494171,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7498855590820312,0.229244515299797,1.0421202182769775,284.8616027832031,284.95001220703125,297.174072265625,292.00152587890625,297.2034912109375,297.2120361328125,284.85986328125,1.0,0.5518299341201782,0.2851563096046448,0.2851563096046448,1.0,1.0,-2.9667367935180664,0.5598504543304443,2.406886339187622,-0.1114500686526298,0.8993374109268188,0.8993374109268188,0.0,130.00526428222656,128.0,48932.26171875,0.0,2146.608642578125,1.0,280.0574645996094,283.26220703125,295.0293273925781,298.2129821777344,293.1499938964844,293.1499938964844,280.3500061035156,36061.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945934176445007,1.0,0.0,0.0,3.652916431427002,3.652940511703491,8.903745651878125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.63623046875,0.0,1536.8756103515625,1895.4371337890625,0.0,3353.136962890625,0.9059577584266664,1.0,0.0,3.0,1.0,0.0
12408420,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056947588920593,0.2833634614944458,0.256835401058197,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6365610361099243,0.5188208818435669,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9415983557701112,0.4513759613037109,0.316018283367157,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8635753393173218,0.3531184494495392,0.3360481858253479,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7512078881263733,0.2294865846633911,1.0422406196594238,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512795448303223,0.2868411540985107,0.2868411540985107,1.0,1.0,-2.965625762939453,0.5641335248947144,2.401492118835449,-0.1070418283343315,0.9017525911331176,0.9017525911331176,0.0,129.17861938476562,131.0,47633.13671875,0.0,2140.48193359375,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839742541313171,1.0,0.0,0.0,3.654697179794312,3.654721260070801,8.912429052543303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.544921875,0.0,1537.872802734375,1895.4371337890625,0.0,3253.8134765625,0.9062924981117249,1.0,0.0,3.0,1.0,0.0
12408480,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056947588920593,0.2833634614944458,0.256835401058197,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6365610361099243,0.5188208818435669,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9415983557701112,0.4513759613037109,0.316018283367157,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8635753393173218,0.3531184494495392,0.3360481858253479,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7512078881263733,0.2294865846633911,1.0422406196594238,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512795448303223,0.2868411540985107,0.2868411540985107,1.0,1.0,-2.965625762939453,0.5641335248947144,2.401492118835449,-0.1070418283343315,0.9017525911331176,0.9017525911331176,0.0,129.17861938476562,131.0,47633.13671875,0.0,2140.48193359375,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839742541313171,1.0,0.0,0.0,3.654697179794312,3.654721260070801,8.912429052543303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.544921875,0.0,1537.872802734375,1895.4371337890625,0.0,3253.8134765625,0.9062924981117249,1.0,0.0,3.0,1.0,0.0
12408540,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.805484414100647,0.2831110954284668,0.2568925321102142,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6373541355133057,0.5193331837654114,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943124532699585,0.4534094333648681,0.3176820576190948,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636738657951355,0.3533285558223724,0.3364956080913543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.751164972782135,0.2294955998659134,1.0430843830108645,284.857421875,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.552087664604187,0.2885259985923767,0.2885259985923767,1.0,1.0,-2.9698619842529297,0.5698477029800415,2.400014162063598,-0.1022783070802688,0.8991283178329468,0.8991283178329468,0.0,129.4858856201172,134.0,48868.61328125,0.0,2149.339599609375,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933649659156799,1.0,0.0,0.0,3.652711868286133,3.652735948562622,8.902748618311307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.52978515625,0.0,1536.7578125,1895.4371337890625,0.0,3341.661865234375,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12408600,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.805484414100647,0.2831110954284668,0.2568925321102142,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6373541355133057,0.5193331837654114,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943124532699585,0.4534094333648681,0.3176820576190948,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636738657951355,0.3533285558223724,0.3364956080913543,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.751164972782135,0.2294955998659134,1.0430843830108645,284.857421875,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.552087664604187,0.2885259985923767,0.2885259985923767,1.0,1.0,-2.9698619842529297,0.5698477029800415,2.400014162063598,-0.1022783070802688,0.8991283178329468,0.8991283178329468,0.0,129.4858856201172,134.0,48868.61328125,0.0,2149.339599609375,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933649659156799,1.0,0.0,0.0,3.652711868286133,3.652735948562622,8.902748618311307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.52978515625,0.0,1536.7578125,1895.4371337890625,0.0,3341.661865234375,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12408660,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038860559463501,0.2834332883358001,0.256923496723175,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6377869248390198,0.5224214792251587,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9428913593292236,0.4561902284622192,0.3193627595901489,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623029589653015,0.3539692759513855,0.3368782699108124,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498592138290405,0.2297548353672027,1.04361093044281,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.553737998008728,0.2900035083293915,0.2900035083293915,1.0,1.0,-2.976717948913574,0.5757407546043396,2.40097713470459,-0.0979918241500854,0.9016830921173096,0.9016830921173096,0.0,130.60977172851562,137.0,47688.375,0.0,2166.9306640625,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836761116981506,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917586035794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.62060546875,0.0,1537.540283203125,1895.4371337890625,0.0,3251.021240234375,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12408720,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038860559463501,0.2834332883358001,0.256923496723175,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6377869248390198,0.5224214792251587,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9428913593292236,0.4561902284622192,0.3193627595901489,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623029589653015,0.3539692759513855,0.3368782699108124,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498592138290405,0.2297548353672027,1.04361093044281,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.553737998008728,0.2900035083293915,0.2900035083293915,1.0,1.0,-2.976717948913574,0.5757407546043396,2.40097713470459,-0.0979918241500854,0.9016830921173096,0.9016830921173096,0.0,130.60977172851562,137.0,47688.375,0.0,2166.9306640625,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836761116981506,1.0,0.0,0.0,3.65438723564148,3.6544113159179688,8.910917586035794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.62060546875,0.0,1537.540283203125,1895.4371337890625,0.0,3251.021240234375,0.9062262773513794,1.0,0.0,3.0,1.0,0.0
12408780,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016111850738525,0.2832213044166565,0.2570617794990539,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6369355916976929,0.5270467400550842,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9417153596878052,0.4583240449428558,0.321133553981781,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8602378964424133,0.3542132079601288,0.3374028205871582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.748001217842102,0.2297694385051727,1.0447028875350952,284.87060546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560846924781799,0.2914810180664062,0.2914810180664062,1.0,1.0,-2.986517429351806,0.5824292898178101,2.404088258743286,-0.0934590250253677,0.8992881774902344,0.8992881774902344,0.0,132.2923583984375,140.0,49019.5859375,0.0,2192.59521484375,1.0,280.0579833984375,283.267822265625,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939940929412842,1.0,0.0,0.0,3.6527488231658936,3.652772903442383,8.902928811949096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.720703125,0.0,1536.72265625,1895.4371337890625,0.0,3347.5390625,0.9059270620346068,1.0,0.0,3.0,1.0,0.0
12408840,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016111850738525,0.2832213044166565,0.2570617794990539,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6369355916976929,0.5270467400550842,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9417153596878052,0.4583240449428558,0.321133553981781,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8602378964424133,0.3542132079601288,0.3374028205871582,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.748001217842102,0.2297694385051727,1.0447028875350952,284.87060546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560846924781799,0.2914810180664062,0.2914810180664062,1.0,1.0,-2.986517429351806,0.5824292898178101,2.404088258743286,-0.0934590250253677,0.8992881774902344,0.8992881774902344,0.0,132.2923583984375,140.0,49019.5859375,0.0,2192.59521484375,1.0,280.0579833984375,283.267822265625,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939940929412842,1.0,0.0,0.0,3.6527488231658936,3.652772903442383,8.902928811949096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.720703125,0.0,1536.72265625,1895.4371337890625,0.0,3347.5390625,0.9059270620346068,1.0,0.0,3.0,1.0,0.0
12408900,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7997583746910095,0.2832187712192535,0.2569265365600586,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6362287998199463,0.5303377509117126,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9402768015861512,0.4595504999160766,0.3218462765216827,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8585332036018372,0.3543918132781982,0.3374689221382141,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7464922666549683,0.2297904789447784,1.0445685386657717,285.00018310546875,284.95001220703125,297.0960693359375,291.97784423828125,297.18585205078125,297.2120666503906,285.008544921875,1.0,0.5573748350143433,0.2922197878360748,0.2922197878360748,1.0,1.0,-2.9910833835601807,0.5856955647468567,2.4053878784179688,-0.0912300571799278,0.9008521437644958,0.9008521437644958,0.0,133.40086364746094,140.0,47975.9140625,0.0,2206.26318359375,1.0,280.3011779785156,283.4222717285156,294.9511108398437,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,35992.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881958723068237,1.0,0.0,0.0,3.652722358703613,3.652746200561523,8.902799777388282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.3232421875,0.0,1536.1463623046875,1895.4371337890625,0.0,3293.33154296875,0.9059258103370668,1.0,0.0,3.0,1.0,0.0
12408960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7986305952072144,0.2835696935653686,0.2571483254432678,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6358197927474976,0.5329840779304504,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9396626949310304,0.4611973166465759,0.3229003846645355,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8574451208114624,0.3548822402954101,0.3378441929817199,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7454981803894043,0.2300251424312591,1.045373558998108,285.05377197265625,284.95001220703125,297.0870361328125,291.9748840332031,297.1864013671875,297.21539306640625,285.0555725097656,1.0,0.5588038563728333,0.2928623259067535,0.2928623259067535,1.0,1.0,-2.9972140789031982,0.5891457796096802,2.4080681800842285,-0.0891776531934738,0.9021207690238952,0.9021207690238952,0.0,134.39230346679688,143.0,47897.984375,0.0,2222.1416015625,1.0,280.34259033203125,283.4713439941406,294.9471740722656,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35911.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850604891777039,1.0,0.0,0.0,3.6551263332366943,3.655150413513184,8.914522027225757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.224609375,0.0,1538.216796875,1895.4371337890625,0.0,3263.985107421875,0.9063788652420044,1.0,0.0,3.0,1.0,0.0
12409020,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954689264297485,0.2833746075630188,0.2573274970054626,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6335607767105103,0.5395563840866089,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9372992515563964,0.4634061455726623,0.3247458040714264,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.854491651058197,0.3551479279994964,0.3384155333042145,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428824305534363,0.2300251275300979,1.0465298891067505,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.890869140625,1.0,0.5618849396705627,0.2941473722457886,0.2941473722457886,1.0,1.0,-3.009628295898437,0.596071720123291,2.4135565757751465,-0.0849649757146835,0.9000247716903687,0.9000247716903687,0.0,136.7687225341797,146.0,49279.80078125,0.0,2256.3642578125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959258794784546,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202371564286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0517578125,0.0,1538.416748046875,1895.4371337890625,0.0,3365.578857421875,0.906289279460907,1.0,0.0,3.0,1.0,0.0
12409080,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954689264297485,0.2833746075630188,0.2573274970054626,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6335607767105103,0.5395563840866089,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9372992515563964,0.4634061455726623,0.3247458040714264,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.854491651058197,0.3551479279994964,0.3384155333042145,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428824305534363,0.2300251275300979,1.0465298891067505,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.890869140625,1.0,0.5618849396705627,0.2941473722457886,0.2941473722457886,1.0,1.0,-3.009628295898437,0.596071720123291,2.4135565757751465,-0.0849649757146835,0.9000247716903687,0.9000247716903687,0.0,136.7687225341797,146.0,49279.80078125,0.0,2256.3642578125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959258794784546,1.0,0.0,0.0,3.65444564819336,3.6544697284698486,8.911202371564286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0517578125,0.0,1538.416748046875,1895.4371337890625,0.0,3365.578857421875,0.906289279460907,1.0,0.0,3.0,1.0,0.0
12409140,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7900283336639404,0.2822631895542145,0.2565981149673462,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.629034161567688,0.5488933324813843,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.9322393536567688,0.4645778834819793,0.3257776796817779,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8495222330093384,0.3545342683792114,0.3381223678588867,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.738498866558075,0.2293367385864257,1.0446672439575195,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649120211601257,0.2954324185848236,0.2954324185848236,1.0,1.0,-3.018627882003784,0.6020929217338562,2.4165351390838623,-0.0808842256665229,0.8953394889831543,0.8953394889831543,0.0,139.84532165527344,134.0,50630.6875,0.0,2288.30029296875,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081342816352844,1.0,0.0,0.0,3.645828485488892,3.645852565765381,8.869226348906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.10888671875,0.0,1530.3956298828125,1895.4371337890625,0.0,3479.281005859375,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12409200,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7900283336639404,0.2822631895542145,0.2565981149673462,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.629034161567688,0.5488933324813843,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.9322393536567688,0.4645778834819793,0.3257776796817779,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8495222330093384,0.3545342683792114,0.3381223678588867,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.738498866558075,0.2293367385864257,1.0446672439575195,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649120211601257,0.2954324185848236,0.2954324185848236,1.0,1.0,-3.018627882003784,0.6020929217338562,2.4165351390838623,-0.0808842256665229,0.8953394889831543,0.8953394889831543,0.0,139.84532165527344,134.0,50630.6875,0.0,2288.30029296875,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081342816352844,1.0,0.0,0.0,3.645828485488892,3.645852565765381,8.869226348906523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.10888671875,0.0,1530.3956298828125,1895.4371337890625,0.0,3479.281005859375,0.9045009016990662,1.0,0.0,3.0,1.0,0.0
12409260,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7915812134742737,0.2821190357208252,0.2560790181159973,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6259039044380188,0.5446571707725525,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364835619926452,0.4669694006443023,0.3270763754844665,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8514538407325745,0.3546555936336517,0.3378841876983642,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7397311925888062,0.2290358245372772,1.0421699285507202,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.5625771284103394,0.2966114282608032,0.2966114282608032,1.0,1.0,-3.0112054347991943,0.6033318042755127,2.4078736305236816,-0.0777078792452812,0.8958058953285217,0.8958058953285217,0.0,138.32858276367188,122.0,49254.76953125,0.0,2267.13232421875,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898507297039032,1.0,0.0,0.0,3.6401290893554688,3.640152931213379,8.84151859281701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.18603515625,0.0,1523.2021484375,1895.4371337890625,0.0,3389.666259765625,0.9031726717948914,1.0,0.0,3.0,1.0,0.0
12409320,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7915812134742737,0.2821190357208252,0.2560790181159973,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.6259039044380188,0.5446571707725525,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364835619926452,0.4669694006443023,0.3270763754844665,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8514538407325745,0.3546555936336517,0.3378841876983642,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7397311925888062,0.2290358245372772,1.0421699285507202,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.5625771284103394,0.2966114282608032,0.2966114282608032,1.0,1.0,-3.0112054347991943,0.6033318042755127,2.4078736305236816,-0.0777078792452812,0.8958058953285217,0.8958058953285217,0.0,138.32858276367188,122.0,49254.76953125,0.0,2267.13232421875,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898507297039032,1.0,0.0,0.0,3.6401290893554688,3.640152931213379,8.84151859281701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.18603515625,0.0,1523.2021484375,1895.4371337890625,0.0,3389.666259765625,0.9031726717948914,1.0,0.0,3.0,1.0,0.0
12409380,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005077242851257,0.2829976379871368,0.2565052807331085,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6270241141319275,0.5280240178108215,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499205946922302,0.470547467470169,0.3292590975761413,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606710433959961,0.3557633459568023,0.3385447859764099,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470906376838684,0.2295243442058563,1.0426394939422607,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.5571104884147644,0.2977904081344604,0.2977904081344604,1.0,1.0,-2.995712280273437,0.6023321151733398,2.3933801651000977,-0.0751336365938186,0.8987134695053101,0.8987134695053101,0.0,132.95509338378906,125.0,47777.140625,0.0,2212.0283203125,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862835168838501,1.0,0.0,0.0,3.641835927963257,3.641859769821167,8.849812047628802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.5537109375,0.0,1523.6444091796875,1895.4371337890625,0.0,3275.434814453125,0.9034249782562256,1.0,0.0,3.0,1.0,0.0
12409440,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005077242851257,0.2829976379871368,0.2565052807331085,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.6270241141319275,0.5280240178108215,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499205946922302,0.470547467470169,0.3292590975761413,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606710433959961,0.3557633459568023,0.3385447859764099,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470906376838684,0.2295243442058563,1.0426394939422607,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.5571104884147644,0.2977904081344604,0.2977904081344604,1.0,1.0,-2.995712280273437,0.6023321151733398,2.3933801651000977,-0.0751336365938186,0.8987134695053101,0.8987134695053101,0.0,132.95509338378906,125.0,47777.140625,0.0,2212.0283203125,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862835168838501,1.0,0.0,0.0,3.641835927963257,3.641859769821167,8.849812047628802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.5537109375,0.0,1523.6444091796875,1895.4371337890625,0.0,3275.434814453125,0.9034249782562256,1.0,0.0,3.0,1.0,0.0
12409500,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8043581247329712,0.2836421728134155,0.2569291591644287,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9990000128746032,0.6288722157478333,0.5215373039245605,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.955533504486084,0.4725622832775116,0.3305253982543945,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8646806478500366,0.3565337657928467,0.339110791683197,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7503592371940613,0.229998841881752,1.044014573097229,285.1907043457031,284.95001220703125,296.98443603515625,291.93853759765625,297.1665344238281,297.2196044921875,285.1987609863281,1.0,0.555730402469635,0.2983799278736114,0.2983799278736114,1.0,1.0,-2.992262840270996,0.6030178070068359,2.38924503326416,-0.0738500952720642,0.901603102684021,0.901603102684021,0.0,130.99105834960938,125.0,46592.375,0.0,2195.921630859375,1.0,280.5983581542969,283.6349792480469,294.8689880371094,297.7928161621094,293.1499938964844,293.1499938964844,280.6499938964844,35815.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781540989875793,1.0,0.0,0.0,3.645577907562256,3.645601987838745,8.868008194440336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.6708984375,0.0,1526.8775634765625,1895.4371337890625,0.0,3199.279296875,0.9042137861251832,1.0,0.0,3.0,1.0,0.0
12409560,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8076685070991516,0.2844228446483612,0.2575500905513763,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.6311306953430176,0.5165145993232727,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9602886438369752,0.4747368097305298,0.3319711685180664,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8681310415267944,0.3574458360671997,0.3398780226707458,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.7532301545143127,0.2306190431118011,1.046299695968628,285.2375183105469,284.95001220703125,296.9672241210937,291.9322509765625,297.1683349609375,297.2269897460937,285.2386169433594,1.0,0.5549725890159607,0.299119234085083,0.299119234085083,1.0,1.0,-2.992373466491699,0.6050674319267273,2.387305974960327,-0.071865364909172,0.9040312767028807,0.9040312767028807,0.0,129.59957885742188,143.0,46432.1171875,0.0,2189.00439453125,1.0,280.64208984375,283.6785583496094,294.8860168457031,297.8446350097656,293.1499938964844,293.1499938964844,280.3500061035156,35711.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874488115310669,1.0,0.0,0.0,3.651885986328125,3.651909828186035,8.898722967387585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.72509765625,0.0,1533.1112060546875,1895.4371337890625,0.0,3164.90673828125,0.9055200219154358,1.0,0.0,3.0,1.0,0.0
12409620,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038960695266724,0.2847282290458679,0.2582935392856598,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6330288052558899,0.5251880288124084,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.957099974155426,0.4776171445846557,0.3343704044818878,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643247485160828,0.3582505285739898,0.3410620093345642,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7501829266548157,0.2312417030334472,1.050552487373352,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602260231971741,0.3005978763103485,0.3005978763103485,1.0,1.0,-3.01308536529541,0.6149247288703918,2.398160696029663,-0.0668915510177612,0.9042999148368835,0.9042999148368835,0.0,132.81695556640625,161.0,47882.52734375,0.0,2242.131591796875,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863106966018677,1.0,0.0,0.0,3.6597142219543457,3.659738302230835,8.936915492085973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.7470703125,0.0,1542.5670166015625,1895.4371337890625,0.0,3275.68896484375,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
12409680,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038960695266724,0.2847282290458679,0.2582935392856598,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6330288052558899,0.5251880288124084,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.957099974155426,0.4776171445846557,0.3343704044818878,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643247485160828,0.3582505285739898,0.3410620093345642,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7501829266548157,0.2312417030334472,1.050552487373352,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602260231971741,0.3005978763103485,0.3005978763103485,1.0,1.0,-3.01308536529541,0.6149247288703918,2.398160696029663,-0.0668915510177612,0.9042999148368835,0.9042999148368835,0.0,132.81695556640625,161.0,47882.52734375,0.0,2242.131591796875,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863106966018677,1.0,0.0,0.0,3.6597142219543457,3.659738302230835,8.936915492085973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.7470703125,0.0,1542.5670166015625,1895.4371337890625,0.0,3275.68896484375,0.9073119759559632,1.0,0.0,3.0,1.0,0.0
12409740,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.790850043296814,0.2838988900184631,0.2580131292343139,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6292215585708618,0.5502504706382751,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423938393592834,0.4793159961700439,0.3359074592590332,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514150381088257,0.3579906821250915,0.3413059413433075,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394903898239136,0.2310213148593902,1.0517737865447998,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.5699913501739502,0.3020765483379364,0.3020765483379364,1.0,1.0,-3.046475648880005,0.6283640265464783,2.418111562728882,-0.0609469525516033,0.9023264050483704,0.9023264050483704,0.0,141.3468017578125,164.0,49540.671875,0.0,2346.56494140625,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.1824035644531,293.1499938964844,293.1499938964844,279.75,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005973935127258,1.0,0.0,0.0,3.661039352416992,3.6610634326934814,8.943388252191653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.03515625,0.0,1545.322021484375,1895.4371337890625,0.0,3409.15234375,0.907720386981964,1.0,0.0,3.0,1.0,0.0
