time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409800,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.790850043296814,0.2838988900184631,0.2580131292343139,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6292215585708618,0.5502504706382751,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423938393592834,0.4793159961700439,0.3359074592590332,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514150381088257,0.3579906821250915,0.3413059413433075,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394903898239136,0.2310213148593902,1.0517737865447998,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.5699913501739502,0.3020765483379364,0.3020765483379364,1.0,1.0,-3.046475648880005,0.6283640265464783,2.418111562728882,-0.0609469525516033,0.9023264050483704,0.9023264050483704,0.0,141.3468017578125,164.0,49540.671875,0.0,2346.56494140625,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.1824035644531,293.1499938964844,293.1499938964844,279.75,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005973935127258,1.0,0.0,0.0,3.661039352416992,3.6610634326934814,8.943388252191653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.03515625,0.0,1545.322021484375,1895.4371337890625,0.0,3409.15234375,0.907720386981964,1.0,0.0,3.0,1.0,0.0
12409860,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7811943292617798,0.2827899158000946,0.2573398947715759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.6223878860473633,0.5688632130622864,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9313822388648988,0.4802695512771606,0.3368322551250458,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8421605229377747,0.3572840988636017,0.3409932851791382,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7316027879714966,0.2303092032670974,1.0503255128860474,284.7467346191406,284.95001220703125,296.8468017578125,291.8877868652344,297.1271667480469,297.2091369628906,284.7449951171875,1.0,0.5762054920196533,0.3028126060962677,0.3028126060962677,1.0,1.0,-3.0670557022094727,0.6362320184707642,2.430823802947998,-0.05737129971385,0.8986766934394836,0.8986766934394836,0.0,147.75625610351562,164.0,51016.87890625,0.0,2418.013671875,1.0,279.76513671875,283.1046142578125,294.9521179199219,298.2865295410156,293.1499938964844,293.1499938964844,279.75,36164.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130071997642516,1.0,0.0,0.0,3.65620756149292,3.656231641769409,8.91979709649604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.74560546875,0.0,1541.319091796875,1895.4371337890625,0.0,3524.49072265625,0.9067562222480774,1.0,0.0,3.0,1.0,0.0
12409920,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7794528007507324,0.2825681865215301,0.257163792848587,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9990000128746032,0.6208829879760742,0.572207510471344,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.9294119477272034,0.4804558753967285,0.3369744420051574,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8405138254165649,0.3571292161941528,0.3408792614936828,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.7301613092422485,0.2301334291696548,1.049758791923523,284.7416687011719,284.95001220703125,296.8387451171875,291.8847961425781,297.1228942871094,297.2059326171875,284.7409973144531,1.0,0.5772796273231506,0.302957534790039,0.302957534790039,1.0,1.0,-3.070218324661255,0.6375259160995483,2.432692527770996,-0.0567545816302299,0.8981565237045288,0.8981565237045288,0.0,148.9053192138672,167.0,51057.7734375,0.0,2429.933349609375,1.0,279.7584533691406,283.0994873046875,294.9390563964844,298.26495361328125,293.1499938964844,293.1499938964844,280.04998779296875,36185.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913932740688324,1.0,0.0,0.0,3.654768943786621,3.6547930240631104,8.912779208003485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.55859375,0.0,1539.870849609375,1895.4371337890625,0.0,3533.064697265625,0.9064556360244752,1.0,0.0,3.0,1.0,0.0
12409980,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7695897817611694,0.28233802318573,0.2568482160568237,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9956481456756592,0.613235592842102,0.5827431678771973,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9180504679679872,0.4829794466495514,0.3385730385780334,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8309603333473206,0.357148140668869,0.3408305644989013,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7215544581413269,0.2296085655689239,1.0477935075759888,284.9248962402344,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.92584228515625,1.0,0.5827555060386658,0.3038385510444641,0.3038385510444641,1.0,1.0,-3.0814342498779297,0.643150806427002,2.438283443450928,-0.0532045811414718,0.8993022441864014,0.8993022441864014,0.0,155.9920196533203,170.0,49848.6015625,0.0,2488.681640625,1.0,280.04205322265625,283.3022766113281,294.8431396484375,298.0317687988281,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90560382604599,1.0,0.0,0.0,3.6515955924987793,3.651619672775269,8.897308703126328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.990234375,0.0,1535.4132080078125,1895.4371337890625,0.0,3455.761962890625,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12410040,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7695897817611694,0.28233802318573,0.2568482160568237,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9956481456756592,0.613235592842102,0.5827431678771973,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9180504679679872,0.4829794466495514,0.3385730385780334,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8309603333473206,0.357148140668869,0.3408305644989013,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7215544581413269,0.2296085655689239,1.0477935075759888,284.9248962402344,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.92584228515625,1.0,0.5827555060386658,0.3038385510444641,0.3038385510444641,1.0,1.0,-3.0814342498779297,0.643150806427002,2.438283443450928,-0.0532045811414718,0.8993022441864014,0.8993022441864014,0.0,155.9920196533203,170.0,49848.6015625,0.0,2488.681640625,1.0,280.04205322265625,283.3022766113281,294.8431396484375,298.0317687988281,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90560382604599,1.0,0.0,0.0,3.6515955924987793,3.651619672775269,8.897308703126328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.990234375,0.0,1535.4132080078125,1895.4371337890625,0.0,3455.761962890625,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12410100,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7652420997619629,0.2826189398765564,0.2571004033088684,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9899588227272034,0.6110644340515137,0.5802111625671387,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9130151271820068,0.4847118258476257,0.3397558331489563,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8266324996948242,0.357549250125885,0.3412104249000549,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7175108790397644,0.2296088486909866,1.047971487045288,285.0620422363281,284.95001220703125,296.7604675292969,291.8554992675781,297.10260009765625,297.2023620605469,285.0698547363281,1.0,0.5847242474555969,0.3042790591716766,0.3042790591716766,1.0,1.0,-3.08137583732605,0.6443905830383301,2.43698525428772,-0.0520193167030811,0.901372253894806,0.901372253894806,0.0,159.423095703125,170.0,48664.66796875,0.0,2506.123291015625,1.0,280.298583984375,283.4647827148437,294.7987670898437,297.8573608398437,293.1499938964844,293.1499938964844,280.3500061035156,35955.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898139476776123,1.0,0.0,0.0,3.652629613876343,3.652653455734253,8.90234730377415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.263671875,0.0,1535.7620849609375,1895.4371337890625,0.0,3386.235107421875,0.9058843851089478,1.0,0.0,3.0,1.0,0.0
12410160,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.762523889541626,0.2831161618232727,0.2575765252113342,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.985895335674286,0.6098107695579529,0.57877117395401,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.910121500492096,0.4866693019866943,0.3411414921283722,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8238633275032043,0.358165293931961,0.3418170511722564,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7148176431655884,0.2298044860363006,1.0489627122879028,285.1108093261719,284.95001220703125,296.73260498046875,291.84503173828125,297.1000061035156,297.2071838378906,285.11212158203125,1.0,0.5865294933319092,0.3047341108322143,0.3047341108322143,1.0,1.0,-3.083798885345459,0.6463648080825806,2.437434196472168,-0.050602700561285,0.9029736518859864,0.9029736518859864,0.0,162.00511169433594,173.0,48514.08984375,0.0,2524.31103515625,1.0,280.3421936035156,283.5109558105469,294.80523681640625,297.8959655761719,293.1499938964844,293.1499938964844,280.04998779296875,35863.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947746157646179,1.0,0.0,0.0,3.6560115814208975,3.656035661697388,8.918840990190802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.58251953125,0.0,1538.8466796875,1895.4371337890625,0.0,3354.8291015625,0.9065460562705994,1.0,0.0,3.0,1.0,0.0
12410220,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7571520209312439,0.2829457521438598,0.2579622566699981,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9780504703521729,0.6066131591796875,0.5762239694595337,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9046624898910522,0.4891225099563598,0.3433166146278381,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8185368180274963,0.358452707529068,0.3425907492637634,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7095953226089478,0.229674756526947,1.0501532554626465,284.93670654296875,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.9350891113281,1.0,0.5895748734474182,0.3056442439556122,0.3056442439556122,1.0,1.0,-3.0861873626708984,0.6496211886405945,2.436566114425659,-0.047662254422903,0.901403784751892,0.901403784751892,0.0,166.8247528076172,176.0,49770.51171875,0.0,2554.220458984375,1.0,280.0579528808594,283.3136291503906,294.8595886230469,298.09185791015625,293.1499938964844,293.1499938964844,279.75,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059681296348572,1.0,0.0,0.0,3.6574108600616455,3.657434940338135,8.925669021664362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9326171875,0.0,1541.3145751953125,1895.4371337890625,0.0,3459.149169921875,0.9069141745567322,1.0,0.0,3.0,1.0,0.0
12410280,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7571520209312439,0.2829457521438598,0.2579622566699981,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9780504703521729,0.6066131591796875,0.5762239694595337,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9046624898910522,0.4891225099563598,0.3433166146278381,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8185368180274963,0.358452707529068,0.3425907492637634,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7095953226089478,0.229674756526947,1.0501532554626465,284.93670654296875,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.9350891113281,1.0,0.5895748734474182,0.3056442439556122,0.3056442439556122,1.0,1.0,-3.0861873626708984,0.6496211886405945,2.436566114425659,-0.047662254422903,0.901403784751892,0.901403784751892,0.0,166.8247528076172,176.0,49770.51171875,0.0,2554.220458984375,1.0,280.0579528808594,283.3136291503906,294.8595886230469,298.09185791015625,293.1499938964844,293.1499938964844,279.75,35984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059681296348572,1.0,0.0,0.0,3.6574108600616455,3.657434940338135,8.925669021664362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9326171875,0.0,1541.3145751953125,1895.4371337890625,0.0,3459.149169921875,0.9069141745567322,1.0,0.0,3.0,1.0,0.0
12410340,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7503648996353149,0.2816174924373626,0.2571846544742584,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9685274362564088,0.6024043560028076,0.5726981163024902,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.897993803024292,0.4903110265731811,0.3444676995277405,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.811836838722229,0.3576550185680389,0.3422720730304718,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7029372453689575,0.2288032472133636,1.0480115413665771,284.7372741699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7353820800781,1.0,0.5915862917900085,0.3065544068813324,0.3065544068813324,1.0,1.0,-3.0794479846954346,0.6503037810325623,2.4291441440582275,-0.0452822260558605,0.8969411849975586,0.8969411849975586,0.0,171.89344787597656,179.0,50924.046875,0.0,2567.920654296875,1.0,279.7583923339844,283.0959167480469,294.8463134765625,298.1692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36203.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181936383247375,1.0,0.0,0.0,3.6505730152130127,3.650597095489502,8.892325809028989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.77392578125,0.0,1535.33056640625,1895.4371337890625,0.0,3572.478759765625,0.9055272936820984,1.0,0.0,3.0,1.0,0.0
12410400,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.7503648996353149,0.2816174924373626,0.2571846544742584,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9685274362564088,0.6024043560028076,0.5726981163024902,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.897993803024292,0.4903110265731811,0.3444676995277405,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.811836838722229,0.3576550185680389,0.3422720730304718,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7029372453689575,0.2288032472133636,1.0480115413665771,284.7372741699219,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7353820800781,1.0,0.5915862917900085,0.3065544068813324,0.3065544068813324,1.0,1.0,-3.0794479846954346,0.6503037810325623,2.4291441440582275,-0.0452822260558605,0.8969411849975586,0.8969411849975586,0.0,171.89344787597656,179.0,50924.046875,0.0,2567.920654296875,1.0,279.7583923339844,283.0959167480469,294.8463134765625,298.1692810058594,293.1499938964844,293.1499938964844,280.04998779296875,36203.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181936383247375,1.0,0.0,0.0,3.6505730152130127,3.650597095489502,8.892325809028989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.77392578125,0.0,1535.33056640625,1895.4371337890625,0.0,3572.478759765625,0.9055272936820984,1.0,0.0,3.0,1.0,0.0
12410460,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7456034421920776,0.2812375128269195,0.2566335797309875,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9610326886177064,0.5996668338775635,0.5697625875473022,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8938223719596863,0.492785096168518,0.3459488153457641,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8068665862083435,0.3575571179389953,0.3420275449752807,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6979947090148926,0.2283799797296524,1.0458333492279053,284.8997802734375,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9009704589844,1.0,0.5931029319763184,0.3076569437980652,0.3076569437980652,1.0,1.0,-3.0741126537323,0.651914656162262,2.4221980571746826,-0.042526751756668,0.8975822925567627,0.8975822925567627,0.0,175.67730712890625,182.0,49521.8515625,0.0,2577.52490234375,1.0,280.0419921875,283.285400390625,294.7451477050781,297.91552734375,293.1499938964844,293.1499938964844,280.3500061035156,36098.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082829356193542,1.0,0.0,0.0,3.6460912227630615,3.646115303039551,8.870505325830891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.556640625,0.0,1529.5606689453125,1895.4371337890625,0.0,3480.662109375,0.9044820070266724,1.0,0.0,3.0,1.0,0.0
12410520,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7456034421920776,0.2812375128269195,0.2566335797309875,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9610326886177064,0.5996668338775635,0.5697625875473022,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8938223719596863,0.492785096168518,0.3459488153457641,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8068665862083435,0.3575571179389953,0.3420275449752807,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6979947090148926,0.2283799797296524,1.0458333492279053,284.8997802734375,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9009704589844,1.0,0.5931029319763184,0.3076569437980652,0.3076569437980652,1.0,1.0,-3.0741126537323,0.651914656162262,2.4221980571746826,-0.042526751756668,0.8975822925567627,0.8975822925567627,0.0,175.67730712890625,182.0,49521.8515625,0.0,2577.52490234375,1.0,280.0419921875,283.285400390625,294.7451477050781,297.91552734375,293.1499938964844,293.1499938964844,280.3500061035156,36098.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082829356193542,1.0,0.0,0.0,3.6460912227630615,3.646115303039551,8.870505325830891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.556640625,0.0,1529.5606689453125,1895.4371337890625,0.0,3480.662109375,0.9044820070266724,1.0,0.0,3.0,1.0,0.0
12410580,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7440060377120972,0.2820121943950653,0.2571938335895538,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9572328925132751,0.5984881520271301,0.568445086479187,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8932933807373047,0.4965991675853729,0.3484658300876617,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8050227761268616,0.3585181534290313,0.3427980542182922,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.6961095333099365,0.2288060188293457,1.0472571849822998,285.0889587402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0414428710937,297.2039794921875,285.0904846191406,1.0,0.5950413942337036,0.3087595105171203,0.3087595105171203,1.0,1.0,-3.078857660293579,0.6563997268676758,2.422457933425904,-0.0391110330820083,0.9009896516799928,0.9009896516799928,0.0,177.9353790283203,185.0,48218.44921875,0.0,2598.497314453125,1.0,280.341552734375,283.4964294433594,294.7063293457031,297.777099609375,293.1499938964844,293.1499938964844,280.04998779296875,35896.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964157104492188,1.0,0.0,0.0,3.649261236190796,3.649285078048706,8.885936040314846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7265625,0.0,1531.5751953125,1895.4371337890625,0.0,3370.150634765625,0.9050594568252563,1.0,0.0,3.0,1.0,0.0
12410640,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7440060377120972,0.2820121943950653,0.2571938335895538,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9572328925132751,0.5984881520271301,0.568445086479187,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8932933807373047,0.4965991675853729,0.3484658300876617,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8050227761268616,0.3585181534290313,0.3427980542182922,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.6961095333099365,0.2288060188293457,1.0472571849822998,285.0889587402344,284.95001220703125,296.4842529296875,291.7506103515625,297.0414428710937,297.2039794921875,285.0904846191406,1.0,0.5950413942337036,0.3087595105171203,0.3087595105171203,1.0,1.0,-3.078857660293579,0.6563997268676758,2.422457933425904,-0.0391110330820083,0.9009896516799928,0.9009896516799928,0.0,177.9353790283203,185.0,48218.44921875,0.0,2598.497314453125,1.0,280.341552734375,283.4964294433594,294.7063293457031,297.777099609375,293.1499938964844,293.1499938964844,280.04998779296875,35896.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964157104492188,1.0,0.0,0.0,3.649261236190796,3.649285078048706,8.885936040314846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.7265625,0.0,1531.5751953125,1895.4371337890625,0.0,3370.150634765625,0.9050594568252563,1.0,0.0,3.0,1.0,0.0
12410700,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7433211207389832,0.2821444869041443,0.2575576901435852,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9554253816604614,0.597554624080658,0.567901074886322,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8931126594543457,0.4981442987918854,0.349775105714798,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8042322993278503,0.3588265776634216,0.3433012366294861,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6953586339950562,0.2289623618125915,1.0486239194869995,284.9663391113281,284.95001220703125,296.4507141113281,291.7377014160156,297.03594970703125,297.20672607421875,284.95880126953125,1.0,0.5961659550666809,0.3093107938766479,0.3093107938766479,1.0,1.0,-3.082468271255493,0.6589936017990112,2.4234745502471924,-0.0372168533504009,0.8999366760253906,0.8999366760253906,0.0,179.09983825683594,185.0,49352.96484375,0.0,2611.580322265625,1.0,280.0987854003906,283.3475036621094,294.766845703125,297.9969787597656,293.1499938964844,293.1499938964844,280.04998779296875,35950.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031672477722168,1.0,0.0,0.0,3.650463581085205,3.6504876613616943,8.891792617760075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.57666015625,0.0,1533.3131103515625,1895.4371337890625,0.0,3433.08984375,0.9053100943565368,1.0,0.0,3.0,1.0,0.0
12410760,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7416054606437683,0.2818445861339569,0.2575080394744873,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9522725343704224,0.596076488494873,0.5667839050292969,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8917087912559509,0.4991901218891144,0.3506814539432525,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8023799657821655,0.3587610423564911,0.3434501588344574,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6936692595481873,0.2288625836372375,1.0489747524261477,284.91766357421875,284.95001220703125,296.4167785644531,291.7246398925781,297.0268859863281,297.20489501953125,284.91619873046875,1.0,0.5971679091453552,0.3098191916942596,0.3098191916942596,1.0,1.0,-3.0827622413635254,0.6605295538902283,2.4222326278686523,-0.0356197170913219,0.8991953730583191,0.8991953730583191,0.0,180.81163024902344,188.0,49489.8515625,0.0,2621.136962890625,1.0,280.0574645996094,283.3014831542969,294.7608642578125,297.9743957519531,293.1499938964844,293.1499938964844,280.3500061035156,36015.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074966311454772,1.0,0.0,0.0,3.649524450302124,3.649548530578613,8.887218427844346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.79541015625,0.0,1532.7586669921875,1895.4371337890625,0.0,3473.357177734375,0.9051719903945924,1.0,0.0,3.0,1.0,0.0
12410820,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7387092113494873,0.2820073068141937,0.2575150728225708,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9466294646263124,0.5942095518112183,0.564789891242981,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8896312713623047,0.5023700594902039,0.3527088761329651,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7992081642150879,0.3592330813407898,0.3437965810298919,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6907317042350769,0.2290427833795547,1.0496563911437988,285.08477783203125,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.209228515625,285.0860595703125,1.0,0.5991084575653076,0.310835987329483,0.310835987329483,1.0,1.0,-3.0840389728546143,0.663794994354248,2.420243978500366,-0.0326383151113987,0.9023423194885254,0.9023423194885254,0.0,183.8895721435547,191.0,48213.34765625,0.0,2639.794677734375,1.0,280.3420104980469,283.4930725097656,294.6732482910156,297.7574157714844,293.1499938964844,293.1499938964844,280.04998779296875,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992177844047546,1.0,0.0,0.0,3.6536593437194815,3.653683423995972,8.907367714527936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1875,0.0,1536.247802734375,1895.4371337890625,0.0,3396.291748046875,0.9060185551643372,1.0,0.0,3.0,1.0,0.0
12410880,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7387092113494873,0.2820073068141937,0.2575150728225708,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.9466294646263124,0.5942095518112183,0.564789891242981,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8896312713623047,0.5023700594902039,0.3527088761329651,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.7992081642150879,0.3592330813407898,0.3437965810298919,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.6907317042350769,0.2290427833795547,1.0496563911437988,285.08477783203125,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.209228515625,285.0860595703125,1.0,0.5991084575653076,0.310835987329483,0.310835987329483,1.0,1.0,-3.0840389728546143,0.663794994354248,2.420243978500366,-0.0326383151113987,0.9023423194885254,0.9023423194885254,0.0,183.8895721435547,191.0,48213.34765625,0.0,2639.794677734375,1.0,280.3420104980469,283.4930725097656,294.6732482910156,297.7574157714844,293.1499938964844,293.1499938964844,280.04998779296875,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992177844047546,1.0,0.0,0.0,3.6536593437194815,3.653683423995972,8.907367714527936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.1875,0.0,1536.247802734375,1895.4371337890625,0.0,3396.291748046875,0.9060185551643372,1.0,0.0,3.0,1.0,0.0
12410940,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7358506917953491,0.2815539538860321,0.2575262784957886,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9409080743789672,0.5915355086326599,0.56281578540802,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8875492215156555,0.5047324299812317,0.3547257483005523,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7960607409477234,0.3591947853565216,0.3441541194915771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6878622174263,0.2289222180843353,1.0505577325820925,284.9103698730469,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.90875244140625,1.0,0.601098358631134,0.3118527829647064,0.3118527829647064,1.0,1.0,-3.085627317428589,0.6671435236930847,2.41848373413086,-0.0294347684830427,0.9004194736480713,0.9004194736480713,0.0,187.0618438720703,194.0,49460.85546875,0.0,2659.557373046875,1.0,280.0579833984375,283.29608154296875,294.7076721191406,297.92303466796875,293.1499938964844,293.1499938964844,279.75,36004.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100700616836548,1.0,0.0,0.0,3.6543469429016113,3.6543710231781006,8.910720907806535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.33642578125,0.0,1538.0428466796875,1895.4371337890625,0.0,3497.253662109375,0.9062403440475464,1.0,0.0,3.0,1.0,0.0
12411000,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7358506917953491,0.2815539538860321,0.2575262784957886,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9409080743789672,0.5915355086326599,0.56281578540802,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8875492215156555,0.5047324299812317,0.3547257483005523,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7960607409477234,0.3591947853565216,0.3441541194915771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6878622174263,0.2289222180843353,1.0505577325820925,284.9103698730469,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.90875244140625,1.0,0.601098358631134,0.3118527829647064,0.3118527829647064,1.0,1.0,-3.085627317428589,0.6671435236930847,2.41848373413086,-0.0294347684830427,0.9004194736480713,0.9004194736480713,0.0,187.0618438720703,194.0,49460.85546875,0.0,2659.557373046875,1.0,280.0579833984375,283.29608154296875,294.7076721191406,297.92303466796875,293.1499938964844,293.1499938964844,279.75,36004.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100700616836548,1.0,0.0,0.0,3.6543469429016113,3.6543710231781006,8.910720907806535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.33642578125,0.0,1538.0428466796875,1895.4371337890625,0.0,3497.253662109375,0.9062403440475464,1.0,0.0,3.0,1.0,0.0
12411060,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7310970425605774,0.2800823748111725,0.2565607130527496,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9325733184814452,0.5875861048698425,0.5595369935035706,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.883283257484436,0.5059299468994141,0.3558451533317566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7909085750579834,0.3581855297088623,0.3435781300067901,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6831284165382385,0.2280659824609756,1.0483074188232422,284.7109375,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.70904541015625,1.0,0.6025083065032959,0.3128206133842468,0.3128206133842468,1.0,1.0,-3.0784807205200195,0.6678491234779358,2.4106314182281494,-0.0269500520080328,0.8956061601638794,0.8956061601638794,0.0,191.16961669921875,197.0,50604.98828125,0.0,2667.179931640625,1.0,279.7584228515625,283.078857421875,294.68865966796875,297.9914855957031,293.1499938964844,293.1499938964844,280.04998779296875,36233.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922014057636261,1.0,0.0,0.0,3.646395444869995,3.646419286727905,8.871984960023838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.12109375,0.0,1530.91064453125,1895.4371337890625,0.0,3607.733642578125,0.9046130180358888,1.0,0.0,3.0,1.0,0.0
12411120,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.7310970425605774,0.2800823748111725,0.2565607130527496,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9325733184814452,0.5875861048698425,0.5595369935035706,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.883283257484436,0.5059299468994141,0.3558451533317566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7909085750579834,0.3581855297088623,0.3435781300067901,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6831284165382385,0.2280659824609756,1.0483074188232422,284.7109375,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.70904541015625,1.0,0.6025083065032959,0.3128206133842468,0.3128206133842468,1.0,1.0,-3.0784807205200195,0.6678491234779358,2.4106314182281494,-0.0269500520080328,0.8956061601638794,0.8956061601638794,0.0,191.16961669921875,197.0,50604.98828125,0.0,2667.179931640625,1.0,279.7584228515625,283.078857421875,294.68865966796875,297.9914855957031,293.1499938964844,293.1499938964844,280.04998779296875,36233.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922014057636261,1.0,0.0,0.0,3.646395444869995,3.646419286727905,8.871984960023838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.12109375,0.0,1530.91064453125,1895.4371337890625,0.0,3607.733642578125,0.9046130180358888,1.0,0.0,3.0,1.0,0.0
12411180,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7275524139404297,0.2796143293380737,0.2559057772159576,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9259722232818604,0.5849829316139221,0.5567300319671631,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8805781602859497,0.5084764957427979,0.3573485910892486,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7869985103607178,0.3579292297363281,0.3431528806686401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6794132590293884,0.227653294801712,1.046081304550171,284.8739624023437,284.95001220703125,296.13629150390625,291.61553955078125,296.95526123046875,297.194091796875,284.8751525878906,1.0,0.6036825180053711,0.3137884438037872,0.3137884438037872,1.0,1.0,-3.072926998138428,0.6690094470977783,2.4039175510406494,-0.0246075857430696,0.8959027528762817,0.8959027528762817,0.0,194.40847778320312,200.0,49197.92578125,0.0,2673.3271484375,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.7331237792969,293.1499938964844,293.1499938964844,280.3500061035156,36133.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118645191192628,1.0,0.0,0.0,3.640615701675415,3.640639543533325,8.843882142173243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.79833984375,0.0,1523.7459716796875,1895.4371337890625,0.0,3513.8994140625,0.903281271457672,1.0,0.0,3.0,1.0,0.0
12411240,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7275524139404297,0.2796143293380737,0.2559057772159576,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9259722232818604,0.5849829316139221,0.5567300319671631,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8805781602859497,0.5084764957427979,0.3573485910892486,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7869985103607178,0.3579292297363281,0.3431528806686401,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6794132590293884,0.227653294801712,1.046081304550171,284.8739624023437,284.95001220703125,296.13629150390625,291.61553955078125,296.95526123046875,297.194091796875,284.8751525878906,1.0,0.6036825180053711,0.3137884438037872,0.3137884438037872,1.0,1.0,-3.072926998138428,0.6690094470977783,2.4039175510406494,-0.0246075857430696,0.8959027528762817,0.8959027528762817,0.0,194.40847778320312,200.0,49197.92578125,0.0,2673.3271484375,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.7331237792969,293.1499938964844,293.1499938964844,280.3500061035156,36133.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118645191192628,1.0,0.0,0.0,3.640615701675415,3.640639543533325,8.843882142173243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.79833984375,0.0,1523.7459716796875,1895.4371337890625,0.0,3513.8994140625,0.903281271457672,1.0,0.0,3.0,1.0,0.0
12411300,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7267369627952576,0.2798348367214203,0.2559996545314789,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9240068197250366,0.5842888951301575,0.5559198260307312,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8803495764732361,0.5103039741516113,0.3585072457790375,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7860615849494934,0.3582281172275543,0.3433322608470917,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6784967184066772,0.2277718931436538,1.0462862253189087,285.0130615234375,284.95001220703125,296.1007995605469,291.6015930175781,296.95068359375,297.19854736328125,285.0210876464844,1.0,0.6044536232948303,0.3142723441123962,0.3142723441123962,1.0,1.0,-3.073915958404541,0.6706734299659729,2.403242588043213,-0.0231795273721218,0.8976647853851318,0.8976647853851318,0.0,195.51499938964844,200.0,48028.80859375,0.0,2681.05517578125,1.0,280.2983093261719,283.43310546875,294.5365600585937,297.5543212890625,293.1499938964844,293.1499938964844,280.3500061035156,36025.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903612494468689,1.0,0.0,0.0,3.640324354171753,3.640348196029663,8.842467309477797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6044921875,0.0,1522.620361328125,1895.4371337890625,0.0,3437.234619140625,0.9031819105148317,1.0,0.0,3.0,1.0,0.0
12411360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7263281345367432,0.2803174257278442,0.2563763856887817,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9225561022758484,0.5839310884475708,0.5555033087730408,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8805529475212097,0.5124313831329346,0.3599334061145782,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.7855380773544312,0.3587851524353027,0.3437947630882263,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.677992582321167,0.2281057834625244,1.047538161277771,285.0904541015625,284.95001220703125,296.0653686523437,291.5876770019531,296.8244934082031,297.2055358886719,285.0968017578125,1.0,0.6053295731544495,0.4514178931713104,0.4514178931713104,0.800000011920929,1.0,-3.077643871307373,1.0421695709228516,2.035474300384521,0.3471367061138153,0.8993762731552124,0.8993762731552124,0.0,196.599365234375,203.0,48847.06640625,0.0,2692.035888671875,1.0,280.341796875,283.5332946777344,294.54498291015625,297.6127014160156,293.1499938964844,293.1499938964844,280.6499938964844,35918.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001094698905945,1.0,0.0,0.0,3.642664670944214,3.642688512802124,8.853839972289279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.02734375,0.0,1524.41748046875,1895.4371337890625,0.0,3404.60498046875,0.9036105275154114,1.0,0.0,3.0,1.0,0.0
12411420,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7271816730499268,0.2821032106876373,0.257738322019577,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9220280051231384,0.5842943787574768,0.5555149912834167,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8829419016838074,0.517684280872345,0.3633487224578857,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.786357045173645,0.3607113063335418,0.3453585207462311,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787828803062439,0.2294452488422393,1.0525575876235962,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.40985107421875,1.0,0.6078044176101685,0.7257089614868164,0.7257089614868164,0.4000000059604645,1.0,-3.091304540634156,1.941482186317444,1.1498223543167114,1.2419480085372925,0.9077555537223816,0.9077555537223816,0.0,197.78330993652344,206.0,50428.28125,0.0,2725.44482421875,1.0,280.6417541503906,283.9195556640625,294.5632019042969,297.6865234375,293.1499938964844,293.1499938964844,280.3500061035156,35562.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978264927864075,1.0,0.0,0.0,3.6577727794647217,3.657796859741211,8.927435715122556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.90576171875,0.0,1538.550537109375,1895.4371337890625,0.0,3383.3154296875,0.906758189201355,1.0,0.0,3.0,1.0,0.0
12411480,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7271816730499268,0.2821032106876373,0.257738322019577,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.403076171875,0.9220280051231384,0.5842943787574768,0.5555149912834167,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8829419016838074,0.517684280872345,0.3633487224578857,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.786357045173645,0.3607113063335418,0.3453585207462311,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787828803062439,0.2294452488422393,1.0525575876235962,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.40985107421875,1.0,0.6078044176101685,0.7257089614868164,0.7257089614868164,0.4000000059604645,1.0,-3.091304540634156,1.941482186317444,1.1498223543167114,1.2419480085372925,0.9077555537223816,0.9077555537223816,0.0,197.78330993652344,206.0,50428.28125,0.0,2725.44482421875,1.0,280.6417541503906,283.9195556640625,294.5632019042969,297.6865234375,293.1499938964844,293.1499938964844,280.3500061035156,35562.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978264927864075,1.0,0.0,0.0,3.6577727794647217,3.657796859741211,8.927435715122556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.90576171875,0.0,1538.550537109375,1895.4371337890625,0.0,3383.3154296875,0.906758189201355,1.0,0.0,3.0,1.0,0.0
12411540,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7282739877700806,0.2833223938941955,0.2590931355953216,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9218918085098268,0.5839253664016724,0.5555132627487183,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8855878114700317,0.5221311450004578,0.3666835725307464,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7875763177871704,0.3622840940952301,0.3470545709133148,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.6801116466522217,0.2307002395391464,1.0587708950042725,285.4062194824219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097595214844,1.0,0.6112016439437866,1.0,1.0,0.0,1.0,-3.106483697891236,3.1064460277557373,3.764390930882655e-05,2.399839162826538,0.9135816693305968,0.9135816693305968,0.0,199.257553100586,209.0,55633.7890625,0.0,2769.67822265625,1.0,280.35772705078125,283.9714050292969,294.6666564941406,298.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,35471.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288730621337892,1.0,0.0,0.0,3.6774299144744873,3.677453994750977,9.023646612149604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3388671875,0.0,1559.912353515625,1895.4371337890625,0.0,3670.80712890625,0.9110806584358216,1.0,0.0,3.0,1.0,0.0
12411600,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7282739877700806,0.2833223938941955,0.2590931355953216,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.9218918085098268,0.5839253664016724,0.5555132627487183,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8855878114700317,0.5221311450004578,0.3666835725307464,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.7875763177871704,0.3622840940952301,0.3470545709133148,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035949707031,0.6801116466522217,0.2307002395391464,1.0587708950042725,285.4062194824219,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097595214844,1.0,0.6112016439437866,1.0,1.0,0.0,1.0,-3.106483697891236,3.1064460277557373,3.764390930882655e-05,2.399839162826538,0.9135816693305968,0.9135816693305968,0.0,199.257553100586,209.0,55633.7890625,0.0,2769.67822265625,1.0,280.35772705078125,283.9714050292969,294.6666564941406,298.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,35471.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288730621337892,1.0,0.0,0.0,3.6774299144744873,3.677453994750977,9.023646612149604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3388671875,0.0,1559.912353515625,1895.4371337890625,0.0,3670.80712890625,0.9110806584358216,1.0,0.0,3.0,1.0,0.0
