time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.7256067991256714,0.2831045091152191,0.2593944668769836,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.9163833260536194,0.5817950367927551,0.5541270971298218,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8835764527320862,0.5249043107032776,0.3690337836742401,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846601605415344,0.3625824451446533,0.3478230834007263,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.6777451634407043,0.231040745973587,1.0621864795684814,285.2106018066406,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.208251953125,1.0,0.6141407489776611,1.0,1.0,0.0,1.0,-3.113049030303955,3.1130411624908447,7.793611075612716e-06,2.4051899909973145,0.9155424237251282,0.9155424237251282,0.0,203.1190795898437,212.0,57023.01953125,0.0,2803.31787109375,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.3341369628906,293.1499938964844,293.1499938964844,279.75,35582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589861631393432,1.0,0.0,0.0,3.694046974182129,3.694071292877197,9.105380627261184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2685546875,0.0,1579.5682373046875,1895.4371337890625,0.0,3943.54345703125,0.9148409962654114,1.0,0.0,3.0,1.0,0.0
12411720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.7256067991256714,0.2831045091152191,0.2593944668769836,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.9163833260536194,0.5817950367927551,0.5541270971298218,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8835764527320862,0.5249043107032776,0.3690337836742401,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846601605415344,0.3625824451446533,0.3478230834007263,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.6777451634407043,0.231040745973587,1.0621864795684814,285.2106018066406,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.208251953125,1.0,0.6141407489776611,1.0,1.0,0.0,1.0,-3.113049030303955,3.1130411624908447,7.793611075612716e-06,2.4051899909973145,0.9155424237251282,0.9155424237251282,0.0,203.1190795898437,212.0,57023.01953125,0.0,2803.31787109375,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.3341369628906,293.1499938964844,293.1499938964844,279.75,35582.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589861631393432,1.0,0.0,0.0,3.694046974182129,3.694071292877197,9.105380627261184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2685546875,0.0,1579.5682373046875,1895.4371337890625,0.0,3943.54345703125,0.9148409962654114,1.0,0.0,3.0,1.0,0.0
12411780,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7209146022796631,0.2816704511642456,0.2585156261920929,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9086114764213562,0.5781713128089905,0.5512092113494873,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8794010281562805,0.5263147354125977,0.370339035987854,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7796870470046997,0.3616810142993927,0.3474105298519134,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6733813285827637,0.2304198145866394,1.0612965822219849,284.9927978515625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.99029541015625,1.0,0.6161792874336243,1.0,1.0,0.0,1.0,-3.108497381210327,3.108489751815796,7.771061063976958e-06,2.401850938796997,0.9143603444099426,0.9143603444099426,0.0,207.86886596679688,215.0,58204.55078125,0.0,2819.34326171875,1.0,279.7578125,283.5196533203125,294.5522766113281,298.333740234375,293.1499938964844,293.1499938964844,279.45001220703125,35802.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756078720092772,1.0,0.0,0.0,3.702148675918579,3.7021732330322266,9.145364288087876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.28125,0.0,1590.464111328125,1895.4371337890625,0.0,4090.428955078125,0.916797697544098,1.0,0.0,3.0,1.0,0.0
12411840,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7209146022796631,0.2816704511642456,0.2585156261920929,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9086114764213562,0.5781713128089905,0.5512092113494873,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8794010281562805,0.5263147354125977,0.370339035987854,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7796870470046997,0.3616810142993927,0.3474105298519134,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6733813285827637,0.2304198145866394,1.0612965822219849,284.9927978515625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.99029541015625,1.0,0.6161792874336243,1.0,1.0,0.0,1.0,-3.108497381210327,3.108489751815796,7.771061063976958e-06,2.401850938796997,0.9143603444099426,0.9143603444099426,0.0,207.86886596679688,215.0,58204.55078125,0.0,2819.34326171875,1.0,279.7578125,283.5196533203125,294.5522766113281,298.333740234375,293.1499938964844,293.1499938964844,279.45001220703125,35802.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756078720092772,1.0,0.0,0.0,3.702148675918579,3.7021732330322266,9.145364288087876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.28125,0.0,1590.464111328125,1895.4371337890625,0.0,4090.428955078125,0.916797697544098,1.0,0.0,3.0,1.0,0.0
12411900,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7183457612991333,0.2807313203811645,0.2578560709953308,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9047394394874572,0.5760846734046936,0.5494720935821533,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8771799802780151,0.5267746448516846,0.3708151578903198,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.7770178318023682,0.3609730005264282,0.346942126750946,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6709668636322021,0.2298768162727356,1.059731125831604,284.836669921875,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21893310546875,284.82763671875,1.0,0.616878867149353,1.0,1.0,0.0,1.0,-3.1037464141845703,3.103738784790039,7.747459676465951e-06,2.398235559463501,0.9120901226997375,0.9120901226997375,0.0,210.20965576171875,215.0,59253.265625,0.0,2822.1630859375,1.0,279.5000915527344,283.3440246582031,294.5398864746094,298.4359741210937,293.1499938964844,293.1499938964844,279.45001220703125,35944.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98303884267807,1.0,0.0,0.0,3.702738046646118,3.7027626037597656,9.148275808001928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7314453125,0.0,1592.21728515625,1895.4371337890625,0.0,4155.08203125,0.9169903993606568,1.0,0.0,3.0,1.0,0.0
12411960,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.7155460715293884,0.2796770334243774,0.2570264041423797,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9008316397666932,0.5738349556922913,0.5474969148635864,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8747782111167908,0.5270845890045166,0.3711199462413788,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.7741686105728149,0.3601126670837402,0.3462773561477661,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.668354868888855,0.2291948050260543,1.0573880672454834,284.77313232421875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2085876464844,284.77069091796875,1.0,0.6173622012138367,1.0,1.0,0.0,1.0,-3.0971271991729736,3.097119331359864,7.714565072092228e-06,2.3931691646575928,0.9102320075035096,0.9102320075035096,0.0,212.57369995117188,218.0,59251.35546875,0.0,2821.328857421875,1.0,279.4574890136719,283.2883605957031,294.4955139160156,298.33819580078125,293.1499938964844,293.1499938964844,279.1499938964844,36068.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858377575874328,1.0,0.0,0.0,3.700421094894409,3.7004454135894775,9.136830385614304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.78515625,0.0,1590.5128173828125,1895.4371337890625,0.0,4179.2578125,0.9165861010551452,1.0,0.0,3.0,1.0,0.0
12412020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7099790573120117,0.2774321734905243,0.2552531063556671,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.893399715423584,0.5691023468971252,0.5433434247970581,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8703041076660156,0.5274770259857178,0.3715953826904297,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687035202980042,0.3581495285034179,0.3447103202342987,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632542014122009,0.2275966554880142,1.0515427589416504,284.55694580078125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1877746582031,284.5545959472656,1.0,0.6178753972053528,1.0,1.0,0.0,1.0,-3.0816650390625,3.0816574096679688,7.637871021870524e-06,2.3812806606292725,0.903235912322998,0.903235912322998,0.0,216.93980407714844,221.0,60178.98828125,0.0,2813.2783203125,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.3555908203125,293.1499938964844,293.1499938964844,278.8500061035156,36367.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993438184261322,1.0,0.0,0.0,3.687641143798828,3.687665700912476,9.073829119188304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.50390625,0.0,1578.226318359375,1895.4371337890625,0.0,4244.39453125,0.9139231443405152,1.0,0.0,3.0,1.0,0.0
12412080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7099790573120117,0.2774321734905243,0.2552531063556671,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.893399715423584,0.5691023468971252,0.5433434247970581,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8703041076660156,0.5274770259857178,0.3715953826904297,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687035202980042,0.3581495285034179,0.3447103202342987,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632542014122009,0.2275966554880142,1.0515427589416504,284.55694580078125,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1877746582031,284.5545959472656,1.0,0.6178753972053528,1.0,1.0,0.0,1.0,-3.0816650390625,3.0816574096679688,7.637871021870524e-06,2.3812806606292725,0.903235912322998,0.903235912322998,0.0,216.93980407714844,221.0,60178.98828125,0.0,2813.2783203125,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.3555908203125,293.1499938964844,293.1499938964844,278.8500061035156,36367.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993438184261322,1.0,0.0,0.0,3.687641143798828,3.687665700912476,9.073829119188304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.50390625,0.0,1578.226318359375,1895.4371337890625,0.0,4244.39453125,0.9139231443405152,1.0,0.0,3.0,1.0,0.0
12412140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.7043472528457642,0.2750338613986969,0.2533180117607116,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8862964510917664,0.5641352534294128,0.5389314889907837,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661286234855652,0.5276258587837219,0.3718777894973755,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461608886719,0.7634744644165039,0.3559424579143524,0.3428754210472107,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6582977771759033,0.2257727533578872,1.0444984436035156,284.34588623046875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179031729698181,1.0,1.0,0.0,1.0,-3.0637013912200928,3.063693761825561,7.549162546638399e-06,2.367432117462158,0.893456757068634,0.893456757068634,0.0,220.9391021728516,224.0,61002.65234375,0.0,2798.346923828125,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.377685546875,293.1499938964844,293.1499938964844,279.1499938964844,36694.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99982488155365,1.0,0.0,0.0,3.6627097129821777,3.662734031677246,8.951550967140065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.92578125,0.0,1552.5694580078125,1895.4371337890625,0.0,4298.52392578125,0.9085685014724731,1.0,0.0,3.0,1.0,0.0
12412200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.7043472528457642,0.2750338613986969,0.2533180117607116,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.8862964510917664,0.5641352534294128,0.5389314889907837,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661286234855652,0.5276258587837219,0.3718777894973755,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461608886719,0.7634744644165039,0.3559424579143524,0.3428754210472107,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6582977771759033,0.2257727533578872,1.0444984436035156,284.34588623046875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179031729698181,1.0,1.0,0.0,1.0,-3.0637013912200928,3.063693761825561,7.549162546638399e-06,2.367432117462158,0.893456757068634,0.893456757068634,0.0,220.9391021728516,224.0,61002.65234375,0.0,2798.346923828125,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.377685546875,293.1499938964844,293.1499938964844,279.1499938964844,36694.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99982488155365,1.0,0.0,0.0,3.6627097129821777,3.662734031677246,8.951550967140065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.92578125,0.0,1552.5694580078125,1895.4371337890625,0.0,4298.52392578125,0.9085685014724731,1.0,0.0,3.0,1.0,0.0
12412260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006221413612366,0.2739799320697784,0.2520793080329895,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8813133239746094,0.560937762260437,0.5354891419410706,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640162944793701,0.5295965671539307,0.3729079365730285,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7600083947181702,0.3548932075500488,0.3416187167167663,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6548992395401001,0.2247405499219894,1.0391225814819336,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1636657714844,284.5088806152344,1.0,0.6179710030555725,1.0,1.0,0.0,1.0,-3.051323413848877,3.051316022872925,7.487888069590554e-06,2.3576996326446533,0.8888651132583618,0.8888651132583618,0.0,223.6672515869141,227.0,59337.5234375,0.0,2787.984619140625,1.0,279.1420288085937,283.037353515625,294.3441162109375,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36651.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889514446258544,1.0,0.0,0.0,3.637659788131714,3.637683868408203,8.829527473608323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.66845703125,0.0,1524.340087890625,1895.4371337890625,0.0,4206.0341796875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12412320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006221413612366,0.2739799320697784,0.2520793080329895,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8813133239746094,0.560937762260437,0.5354891419410706,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640162944793701,0.5295965671539307,0.3729079365730285,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075378417969,0.7600083947181702,0.3548932075500488,0.3416187167167663,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6548992395401001,0.2247405499219894,1.0391225814819336,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.1636657714844,284.5088806152344,1.0,0.6179710030555725,1.0,1.0,0.0,1.0,-3.051323413848877,3.051316022872925,7.487888069590554e-06,2.3576996326446533,0.8888651132583618,0.8888651132583618,0.0,223.6672515869141,227.0,59337.5234375,0.0,2787.984619140625,1.0,279.1420288085937,283.037353515625,294.3441162109375,298.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36651.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889514446258544,1.0,0.0,0.0,3.637659788131714,3.637683868408203,8.829527473608323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.66845703125,0.0,1524.340087890625,1895.4371337890625,0.0,4206.0341796875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12412380,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994731426239014,0.2741603851318359,0.2520773112773895,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.878978967666626,0.5594004988670349,0.5337945818901062,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644360303878784,0.5331264734268188,0.3751842379570007,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7588636875152588,0.3551112711429596,0.3416308462619781,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537227034568787,0.2247426211833953,1.0383771657943726,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.699462890625,1.0,0.618837296962738,1.0,1.0,0.0,1.0,-3.051128625869751,3.05112099647522,7.486727554351091e-06,2.357463121414185,0.8870646953582764,0.8870646953582764,0.0,225.1597442626953,230.0,57808.43359375,0.0,2795.375732421875,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774169921875,293.1499938964844,293.1499938964844,279.75,36477.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776688814163208,1.0,0.0,0.0,3.6191699504852295,3.61919379234314,8.739996246731607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.271484375,0.0,1502.67822265625,1895.4371337890625,0.0,4108.42724609375,0.8987393975257874,1.0,0.0,3.0,1.0,0.0
12412440,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994731426239014,0.2741603851318359,0.2520773112773895,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.878978967666626,0.5594004988670349,0.5337945818901062,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644360303878784,0.5331264734268188,0.3751842379570007,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.7588636875152588,0.3551112711429596,0.3416308462619781,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537227034568787,0.2247426211833953,1.0383771657943726,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.699462890625,1.0,0.618837296962738,1.0,1.0,0.0,1.0,-3.051128625869751,3.05112099647522,7.486727554351091e-06,2.357463121414185,0.8870646953582764,0.8870646953582764,0.0,225.1597442626953,230.0,57808.43359375,0.0,2795.375732421875,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774169921875,293.1499938964844,293.1499938964844,279.75,36477.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776688814163208,1.0,0.0,0.0,3.6191699504852295,3.61919379234314,8.739996246731607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.271484375,0.0,1502.67822265625,1895.4371337890625,0.0,4108.42724609375,0.8987393975257874,1.0,0.0,3.0,1.0,0.0
12412500,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.699222981929779,0.2744728028774261,0.2522961795330047,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8781247138977051,0.5589443445205688,0.5332686305046082,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8649238348007202,0.5351676940917969,0.3765271306037903,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7586003541946411,0.3554854691028595,0.3419104814529419,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6534861922264099,0.2249923199415207,1.0392072200775146,284.83935546875,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1828308105469,284.8476257324219,1.0,0.6195719838142395,1.0,1.0,0.0,1.0,-3.053704738616944,3.053697109222412,7.499348612327594e-06,2.3594424724578857,0.8876931667327881,0.8876931667327881,0.0,225.87841796875,230.0,56601.30078125,0.0,2804.241943359375,1.0,279.69757080078125,283.422607421875,294.288818359375,297.8210754394531,293.1499938964844,293.1499938964844,279.75,36348.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706469178199768,1.0,0.0,0.0,3.612966060638428,3.612989902496338,8.710058523320185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.55126953125,0.0,1494.93994140625,1895.4371337890625,0.0,4046.90478515625,0.8973046541213989,1.0,0.0,3.0,1.0,0.0
12412560,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6992349624633789,0.2749172151088714,0.2526874244213104,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8775240182876587,0.5586727261543274,0.5329942107200623,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8656547665596008,0.5373761653900146,0.378050833940506,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7585722208023071,0.356014996767044,0.3423853814601898,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6535009741783142,0.2253891825675964,1.0408387184143066,284.8914794921875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1921691894531,284.8930053710937,1.0,0.6205154061317444,1.0,1.0,0.0,1.0,-3.058206558227539,3.058198928833008,7.521458883275045e-06,2.3629136085510254,0.8878674507141113,0.8878674507141113,0.0,226.55435180664065,233.0,56410.5,0.0,2816.739990234375,1.0,279.7417907714844,283.4735717773437,294.3011779785156,297.8692626953125,293.1499938964844,293.1499938964844,280.04998779296875,36239.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676499962806702,1.0,0.0,0.0,3.609509229660034,3.609532833099365,8.693398285686271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.28955078125,0.0,1490.35400390625,1895.4371337890625,0.0,4020.477783203125,0.896419882774353,1.0,0.0,3.0,1.0,0.0
12412620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.69927978515625,0.2760105729103088,0.2536413073539734,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.876291811466217,0.5584074854850769,0.5326972603797913,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670569658279419,0.5420492887496948,0.3812546133995056,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585419416427612,0.3573159277439117,0.3435739576816559,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536622643470764,0.2264360636472702,1.045346975326538,285.08184814453125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.6228548884391785,1.0,1.0,0.0,1.0,-3.069692850112915,3.069685220718384,7.578101758554112e-06,2.3718037605285645,0.8911924958229065,0.8911924958229065,0.0,228.2080535888672,236.0,55115.04296875,0.0,2848.398681640625,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585648775100708,1.0,0.0,0.0,3.609823942184448,3.6098475456237793,8.694914868101478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3076171875,0.0,1488.7239990234375,1895.4371337890625,0.0,3939.782470703125,0.8963032364845276,1.0,0.0,3.0,1.0,0.0
12412680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.69927978515625,0.2760105729103088,0.2536413073539734,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.876291811466217,0.5584074854850769,0.5326972603797913,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670569658279419,0.5420492887496948,0.3812546133995056,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585419416427612,0.3573159277439117,0.3435739576816559,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536622643470764,0.2264360636472702,1.045346975326538,285.08184814453125,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.6228548884391785,1.0,1.0,0.0,1.0,-3.069692850112915,3.069685220718384,7.578101758554112e-06,2.3718037605285645,0.8911924958229065,0.8911924958229065,0.0,228.2080535888672,236.0,55115.04296875,0.0,2848.398681640625,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.77276611328125,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585648775100708,1.0,0.0,0.0,3.609823942184448,3.6098475456237793,8.694914868101478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3076171875,0.0,1488.7239990234375,1895.4371337890625,0.0,3939.782470703125,0.8963032364845276,1.0,0.0,3.0,1.0,0.0
12412740,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6994088292121887,0.2773292362689972,0.254826009273529,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750777244567871,0.5584502220153809,0.5327206254005432,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684532642364502,0.5470179319381714,0.3846824467182159,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585664391517639,0.3588697016239166,0.3450331091880798,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6539749503135681,0.2277421057224273,1.0511778593063354,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303466796875,285.2703552246094,1.0,0.6256971955299377,1.0,1.0,0.0,1.0,-3.084028005599976,3.0840203762054443,7.64911874284735e-06,2.382910966873169,0.8969940543174744,0.8969940543174744,0.0,230.1742401123047,239.0,53894.66796875,0.0,2887.681640625,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,35697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499486684799194,1.0,0.0,0.0,3.620417356491089,3.62044095993042,8.746022217565042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.9140625,0.0,1498.262939453125,1895.4371337890625,0.0,3862.49951171875,0.8984761238098145,1.0,0.0,3.0,1.0,0.0
12412800,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.6994088292121887,0.2773292362689972,0.254826009273529,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750777244567871,0.5584502220153809,0.5327206254005432,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684532642364502,0.5470179319381714,0.3846824467182159,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585664391517639,0.3588697016239166,0.3450331091880798,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6539749503135681,0.2277421057224273,1.0511778593063354,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303466796875,285.2703552246094,1.0,0.6256971955299377,1.0,1.0,0.0,1.0,-3.084028005599976,3.0840203762054443,7.64911874284735e-06,2.382910966873169,0.8969940543174744,0.8969940543174744,0.0,230.1742401123047,239.0,53894.66796875,0.0,2887.681640625,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.6816101074219,293.1499938964844,293.1499938964844,280.6499938964844,35697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499486684799194,1.0,0.0,0.0,3.620417356491089,3.62044095993042,8.746022217565042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.9140625,0.0,1498.262939453125,1895.4371337890625,0.0,3862.49951171875,0.8984761238098145,1.0,0.0,3.0,1.0,0.0
12412860,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995728611946106,0.2788071930408478,0.2561706006526947,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738688826560974,0.5587399005889893,0.5329928994178772,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698328733444214,0.5522313117980957,0.3882908821105957,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586120963096619,0.3606120944023132,0.3466880321502685,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543735265731812,0.2292341887950897,1.057939887046814,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.6289165616035461,1.0,1.0,0.0,1.0,-3.100427389144897,3.100419759750366,7.730758625257295e-06,2.395613193511963,0.9052229523658752,0.9052229523658752,0.0,232.39547729492188,242.0,52741.6796875,-0.0,2932.860107421875,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.59600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35431.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414859414100648,1.0,0.0,0.0,3.640972852706909,3.6409966945648193,8.845617571751063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0244140625,0.0,1518.90478515625,1895.4371337890625,0.0,3785.947265625,0.9028865098953248,1.0,0.0,3.0,1.0,0.0
12412920,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995728611946106,0.2788071930408478,0.2561706006526947,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738688826560974,0.5587399005889893,0.5329928994178772,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698328733444214,0.5522313117980957,0.3882908821105957,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586120963096619,0.3606120944023132,0.3466880321502685,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543735265731812,0.2292341887950897,1.057939887046814,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.6289165616035461,1.0,1.0,0.0,1.0,-3.100427389144897,3.100419759750366,7.730758625257295e-06,2.395613193511963,0.9052229523658752,0.9052229523658752,0.0,232.39547729492188,242.0,52741.6796875,-0.0,2932.860107421875,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.59600830078125,293.1499938964844,293.1499938964844,280.3500061035156,35431.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414859414100648,1.0,0.0,0.0,3.640972852706909,3.6409966945648193,8.845617571751063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.0244140625,0.0,1518.90478515625,1895.4371337890625,0.0,3785.947265625,0.9028865098953248,1.0,0.0,3.0,1.0,0.0
12412980,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.698078989982605,0.2789393365383148,0.2568248808383941,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710078001022339,0.5573775768280029,0.5323775410652161,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694812059402466,0.5556459426879883,0.3911636769771576,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7572451233863831,0.3611991107463836,0.3477523028850555,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6535423994064331,0.2299495041370391,1.063026785850525,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320438981056213,1.0,1.0,0.0,1.0,-3.1113386154174805,3.11133074760437,7.785763045831118e-06,2.404248714447021,0.9081675410270692,0.9081675410270692,0.0,235.77589416503903,245.0,54189.35546875,-0.0,2973.232666015625,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.81427001953125,293.1499938964844,293.1499938964844,280.04998779296875,35517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530690908432008,1.0,0.0,0.0,3.659763813018799,3.659787654876709,8.937157076616131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.83251953125,0.0,1540.43505859375,1895.4371337890625,0.0,3890.568603515625,0.9071197509765624,1.0,0.0,3.0,1.0,0.0
12413040,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.698078989982605,0.2789393365383148,0.2568248808383941,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710078001022339,0.5573775768280029,0.5323775410652161,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694812059402466,0.5556459426879883,0.3911636769771576,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7572451233863831,0.3611991107463836,0.3477523028850555,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6535423994064331,0.2299495041370391,1.063026785850525,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320438981056213,1.0,1.0,0.0,1.0,-3.1113386154174805,3.11133074760437,7.785763045831118e-06,2.404248714447021,0.9081675410270692,0.9081675410270692,0.0,235.77589416503903,245.0,54189.35546875,-0.0,2973.232666015625,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.81427001953125,293.1499938964844,293.1499938964844,280.04998779296875,35517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530690908432008,1.0,0.0,0.0,3.659763813018799,3.659787654876709,8.937157076616131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.83251953125,0.0,1540.43505859375,1895.4371337890625,0.0,3890.568603515625,0.9071197509765624,1.0,0.0,3.0,1.0,0.0
12413100,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.696370005607605,0.2784675657749176,0.2566486895084381,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8686736226081848,0.5560500025749207,0.5314300656318665,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8683854937553406,0.556717574596405,0.3921237885951996,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7557447552680969,0.3609779477119446,0.3477979004383087,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.6523540616035461,0.2299045622348785,1.0638595819473269,285.130859375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.24835205078125,285.1224365234375,1.0,0.6333156228065491,1.0,1.0,0.0,1.0,-3.11220383644104,3.112196207046509,7.790251402184367e-06,2.404982089996338,0.9079678654670716,0.9079678654670716,0.0,237.96160888671875,245.0,55398.07421875,-0.0,2986.62353515625,1.0,280.1010437011719,283.7311096191406,294.3497619628906,297.9747009277344,293.1499938964844,293.1499938964844,280.04998779296875,35618.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96116840839386,1.0,0.0,0.0,3.666681528091431,3.66670560836792,8.97097550023318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.85595703125,0.0,1548.94091796875,1895.4371337890625,0.0,3962.994384765625,0.908701241016388,1.0,0.0,3.0,1.0,0.0
12413160,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6941604614257812,0.2777482569217682,0.2561716139316559,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8658945560455322,0.5544222593307495,0.5300951600074768,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8668330311775208,0.5575109124183655,0.392799824476242,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7538241147994995,0.3604923784732818,0.3475314974784851,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6507466435432434,0.229631245136261,1.0635149478912354,285.0743408203125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24102783203125,285.07244873046875,1.0,0.6343395709991455,1.0,1.0,0.0,1.0,-3.1101083755493164,3.110100507736206,7.779867701174226e-06,2.40340542793274,0.9081885814666748,0.9081885814666748,0.0,240.3533630371093,248.0,55557.109375,-0.0,2994.968505859375,1.0,280.0577392578125,283.67828369140625,294.3274230957031,297.9183654785156,293.1499938964844,293.1499938964844,279.75,35710.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649018049240112,1.0,0.0,0.0,3.671251773834229,3.6712758541107178,8.993352480501926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.9580078125,0.0,1554.7593994140625,1895.4371337890625,0.0,3996.15869140625,0.9098163843154908,1.0,0.0,3.0,1.0,0.0
12413220,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894657015800476,0.2759940326213836,0.2548843622207641,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601840138435364,0.5506994128227234,0.5269518494606018,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635624051094055,0.5586662292480469,0.3938453197479248,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497370839118958,0.3590699732303619,0.3465334475040436,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471818089485168,0.2286588549613952,1.0607411861419678,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.22265625,284.8699645996094,1.0,0.6358007788658142,1.0,1.0,0.0,1.0,-3.1015098094940186,3.101501941680908,7.736941370239947e-06,2.3967742919921875,0.9054924845695496,0.9054924845695496,0.0,245.0087127685547,251.0,56809.3203125,-0.0,3001.794677734375,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.990478515625,293.1499938964844,293.1499938964844,279.45001220703125,35952.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745082855224608,1.0,0.0,0.0,3.673776149749756,3.673800468444824,9.00572501905117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4365234375,0.0,1559.422119140625,1895.4371337890625,0.0,4080.80615234375,0.9105419516563416,1.0,0.0,3.0,1.0,0.0
12413280,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894657015800476,0.2759940326213836,0.2548843622207641,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601840138435364,0.5506994128227234,0.5269518494606018,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635624051094055,0.5586662292480469,0.3938453197479248,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497370839118958,0.3590699732303619,0.3465334475040436,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471818089485168,0.2286588549613952,1.0607411861419678,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.22265625,284.8699645996094,1.0,0.6358007788658142,1.0,1.0,0.0,1.0,-3.1015098094940186,3.101501941680908,7.736941370239947e-06,2.3967742919921875,0.9054924845695496,0.9054924845695496,0.0,245.0087127685547,251.0,56809.3203125,-0.0,3001.794677734375,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.990478515625,293.1499938964844,293.1499938964844,279.45001220703125,35952.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745082855224608,1.0,0.0,0.0,3.673776149749756,3.673800468444824,9.00572501905117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4365234375,0.0,1559.422119140625,1895.4371337890625,0.0,4080.80615234375,0.9105419516563416,1.0,0.0,3.0,1.0,0.0
12413340,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.6846987009048462,0.2739650309085846,0.2533066868782043,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.8545418977737427,0.5465781092643738,0.5233656167984009,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8603111505508423,0.5594298839569092,0.3945775032043457,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7455918192863464,0.3572462797164917,0.3450942039489746,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6434367299079895,0.2272939383983612,1.055936574935913,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20281982421875,284.6706848144531,1.0,0.6366025805473328,1.0,1.0,0.0,1.0,-3.088678359985352,3.0886707305908203,7.672956598980818e-06,2.386817216873169,0.9001506567001343,0.9001506567001343,0.0,249.34996032714844,254.0,57968.734375,-0.0,2998.147216796875,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.0582580566406,293.1499938964844,293.1499938964844,279.1499938964844,36225.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824913144111632,1.0,0.0,0.0,3.666163206100464,3.666187524795532,8.9684397153178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2001953125,0.0,1552.91796875,1895.4371337890625,0.0,4150.34130859375,0.9090234041213988,1.0,0.0,3.0,1.0,0.0
12413400,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.6846987009048462,0.2739650309085846,0.2533066868782043,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.8545418977737427,0.5465781092643738,0.5233656167984009,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8603111505508423,0.5594298839569092,0.3945775032043457,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7455918192863464,0.3572462797164917,0.3450942039489746,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.6434367299079895,0.2272939383983612,1.055936574935913,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.20281982421875,284.6706848144531,1.0,0.6366025805473328,1.0,1.0,0.0,1.0,-3.088678359985352,3.0886707305908203,7.672956598980818e-06,2.386817216873169,0.9001506567001343,0.9001506567001343,0.0,249.34996032714844,254.0,57968.734375,-0.0,2998.147216796875,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.0582580566406,293.1499938964844,293.1499938964844,279.1499938964844,36225.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824913144111632,1.0,0.0,0.0,3.666163206100464,3.666187524795532,8.9684397153178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2001953125,0.0,1552.91796875,1895.4371337890625,0.0,4150.34130859375,0.9090234041213988,1.0,0.0,3.0,1.0,0.0
12413460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800328493118286,0.2717720568180084,0.2515519261360168,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491299748420715,0.5422269701957703,0.5195220112800598,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572286367416382,0.5599416494369507,0.3951085805892944,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415605187416077,0.3551826477050781,0.3433878123760223,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397173404693604,0.2256935387849807,1.0498790740966797,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830749511719,284.4769287109375,1.0,0.6369239091873169,1.0,1.0,0.0,1.0,-3.073254108428955,3.073246717453003,7.596323484904133e-06,2.374818086624145,0.8922550082206726,0.8922550082206726,0.0,253.3372497558593,242.0,59042.1640625,-0.0,2987.28955078125,1.0,279.1583557128906,283.0298767089844,294.31231689453125,298.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,36521.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893869161605836,1.0,0.0,0.0,3.647541046142578,3.6475651264190674,8.877561299414083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.28759765625,0.0,1534.3345947265625,1895.4371337890625,0.0,4209.76904296875,0.9050630331039428,1.0,0.0,3.0,1.0,0.0
