time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800328493118286,0.2717720568180084,0.2515519261360168,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491299748420715,0.5422269701957703,0.5195220112800598,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572286367416382,0.5599416494369507,0.3951085805892944,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415605187416077,0.3551826477050781,0.3433878123760223,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397173404693604,0.2256935387849807,1.0498790740966797,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830749511719,284.4769287109375,1.0,0.6369239091873169,1.0,1.0,0.0,1.0,-3.073254108428955,3.073246717453003,7.596323484904133e-06,2.374818086624145,0.8922550082206726,0.8922550082206726,0.0,253.3372497558593,242.0,59042.1640625,-0.0,2987.28955078125,1.0,279.1583557128906,283.0298767089844,294.31231689453125,298.1261901855469,293.1499938964844,293.1499938964844,279.45001220703125,36521.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893869161605836,1.0,0.0,0.0,3.647541046142578,3.6475651264190674,8.877561299414083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.28759765625,0.0,1534.3345947265625,1895.4371337890625,0.0,4209.76904296875,0.9050630331039428,1.0,0.0,3.0,1.0,0.0
12413580,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.6809752583503723,0.270927220582962,0.2502450942993164,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499489426612854,0.5395957827568054,0.516357421875,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.8606060743331909,0.5623723864555359,0.3962392210960388,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427448630332947,0.3542943298816681,0.3420112729072571,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404843926429749,0.2248943746089935,1.0442651510238647,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810607910156,284.6542053222656,1.0,0.6329902410507202,1.0,1.0,0.0,1.0,-3.0608222484588623,3.060814619064331,7.534391897934256e-06,2.364960193634033,0.8896788358688354,0.8896788358688354,0.0,249.37429809570312,230.0,57594.8984375,-0.0,2941.1064453125,1.0,279.4419250488281,283.2304382324219,294.25750732421875,297.90972900390625,293.1499938964844,293.1499938964844,279.75,36447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781920313835144,1.0,0.0,0.0,3.630018949508667,3.630042791366577,8.792472954155528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.87158203125,0.0,1514.38134765625,1895.4371337890625,0.0,4112.98828125,0.9011319279670716,1.0,0.0,3.0,1.0,0.0
12413640,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.6809752583503723,0.270927220582962,0.2502450942993164,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499489426612854,0.5395957827568054,0.516357421875,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527404785156,0.8606060743331909,0.5623723864555359,0.3962392210960388,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427448630332947,0.3542943298816681,0.3420112729072571,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404843926429749,0.2248943746089935,1.0442651510238647,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810607910156,284.6542053222656,1.0,0.6329902410507202,1.0,1.0,0.0,1.0,-3.0608222484588623,3.060814619064331,7.534391897934256e-06,2.364960193634033,0.8896788358688354,0.8896788358688354,0.0,249.37429809570312,230.0,57594.8984375,-0.0,2941.1064453125,1.0,279.4419250488281,283.2304382324219,294.25750732421875,297.90972900390625,293.1499938964844,293.1499938964844,279.75,36447.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781920313835144,1.0,0.0,0.0,3.630018949508667,3.630042791366577,8.792472954155528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.87158203125,0.0,1514.38134765625,1895.4371337890625,0.0,4112.98828125,0.9011319279670716,1.0,0.0,3.0,1.0,0.0
12413700,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.6833775639533997,0.2710249722003937,0.2500230967998504,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8523925542831421,0.5389516353607178,0.5153781175613403,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8644250631332397,0.5642589926719666,0.3972644507884979,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7450990676879883,0.354374498128891,0.3417580425739288,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6424511075019836,0.2249166071414947,1.0429589748382568,284.7972717285156,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1863098144531,284.8058166503906,1.0,0.6304723024368286,1.0,1.0,0.0,1.0,-3.058730363845825,3.058722734451294,7.523825388489058e-06,2.363229990005493,0.8900582790374756,0.8900582790374756,0.0,245.2855682373047,230.0,56415.6328125,-0.0,2915.515625,1.0,279.69793701171875,283.39947509765625,294.2351989746094,297.7521667480469,293.1499938964844,293.1499938964844,279.75,36342.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702330231666564,1.0,0.0,0.0,3.6237597465515137,3.623783588409424,8.76217825407366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.7021484375,0.0,1506.716064453125,1895.4371337890625,0.0,4043.260986328125,0.8997042179107666,1.0,0.0,3.0,1.0,0.0
12413760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6867861747741699,0.271369457244873,0.2500693202018738,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8558969497680664,0.5386305451393127,0.5147765874862671,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8693649172782898,0.5664463639259338,0.3985706269741058,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7483928203582764,0.3547277450561523,0.3417966663837433,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6452895402908325,0.2251803427934646,1.0427606105804443,284.8539123535156,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1945495605469,284.8558349609375,1.0,0.6278153657913208,1.0,1.0,0.0,1.0,-3.059436559677124,3.0594289302825928,7.5270568231644575e-06,2.363673448562622,0.8900268077850342,0.8900268077850342,0.0,240.32476806640625,218.0,56265.3828125,-0.0,2891.060546875,1.0,279.74188232421875,283.45294189453125,294.2593994140625,297.810546875,293.1499938964844,293.1499938964844,280.04998779296875,36247.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663782715797424,1.0,0.0,0.0,3.6200222969055176,3.620046138763428,8.744113415559696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.6396484375,0.0,1501.9097900390625,1895.4371337890625,0.0,4009.234130859375,0.8987701535224915,1.0,0.0,3.0,1.0,0.0
12413820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6953262090682983,0.2724522054195404,0.2504925727844238,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648598790168762,0.5385199785232544,0.514055609703064,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812922835350037,0.5712997913360596,0.4014840126037597,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567681074142456,0.3559111654758453,0.3423093557357788,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526942849159241,0.2261690944433212,1.044357180595398,285.05645751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.622309684753418,1.0,1.0,0.0,1.0,-3.065110921859741,3.06510329246521,7.554627245554002e-06,2.3678994178771973,0.893092691898346,0.893092691898346,0.0,229.1571350097656,206.0,55069.0625,-0.0,2844.15380859375,1.0,280.04132080078125,283.6738586425781,294.2764587402344,297.7477722167969,293.1499938964844,293.1499938964844,280.3500061035156,35993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560264945030212,1.0,0.0,0.0,3.619518995285034,3.619542837142944,8.741682790969207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.796875,0.0,1499.4700927734375,1895.4371337890625,0.0,3917.08740234375,0.8984835743904114,1.0,0.0,3.0,1.0,0.0
12413880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6953262090682983,0.2724522054195404,0.2504925727844238,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8648598790168762,0.5385199785232544,0.514055609703064,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812922835350037,0.5712997913360596,0.4014840126037597,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567681074142456,0.3559111654758453,0.3423093557357788,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526942849159241,0.2261690944433212,1.044357180595398,285.05645751953125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.622309684753418,1.0,1.0,0.0,1.0,-3.065110921859741,3.06510329246521,7.554627245554002e-06,2.3678994178771973,0.893092691898346,0.893092691898346,0.0,229.1571350097656,206.0,55069.0625,-0.0,2844.15380859375,1.0,280.04132080078125,283.6738586425781,294.2764587402344,297.7477722167969,293.1499938964844,293.1499938964844,280.3500061035156,35993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560264945030212,1.0,0.0,0.0,3.619518995285034,3.619542837142944,8.741682790969207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.796875,0.0,1499.4700927734375,1895.4371337890625,0.0,3917.08740234375,0.8984835743904114,1.0,0.0,3.0,1.0,0.0
12413940,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056500315666199,0.2738967835903168,0.2512469887733459,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760159611701965,0.5389073491096497,0.5138218998908997,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954859375953674,0.576613187789917,0.404723197221756,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7671874165534973,0.3575416207313537,0.3432578146457672,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.6620998382568359,0.2276040911674499,1.0480011701583862,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168385148048401,1.0,1.0,0.0,1.0,-3.075148105621338,3.075140476226806,7.60387820264441e-06,2.3755249977111816,0.8988326787948608,0.8988326787948608,0.0,217.15167236328125,194.0,53965.0546875,0.0,2801.378173828125,1.0,280.3413391113281,283.8916015625,294.2944641113281,297.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,35716.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946744740009308,1.0,0.0,0.0,3.629380941390991,3.629404544830322,8.789382945906254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.97509765625,0.0,1508.2366943359375,1895.4371337890625,0.0,3833.589599609375,0.900494396686554,1.0,0.0,3.0,1.0,0.0
12414000,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056500315666199,0.2738967835903168,0.2512469887733459,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760159611701965,0.5389073491096497,0.5138218998908997,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954859375953674,0.576613187789917,0.404723197221756,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.7671874165534973,0.3575416207313537,0.3432578146457672,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.6620998382568359,0.2276040911674499,1.0480011701583862,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168385148048401,1.0,1.0,0.0,1.0,-3.075148105621338,3.075140476226806,7.60387820264441e-06,2.3755249977111816,0.8988326787948608,0.8988326787948608,0.0,217.15167236328125,194.0,53965.0546875,0.0,2801.378173828125,1.0,280.3413391113281,283.8916015625,294.2944641113281,297.695068359375,293.1499938964844,293.1499938964844,280.6499938964844,35716.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946744740009308,1.0,0.0,0.0,3.629380941390991,3.629404544830322,8.789382945906254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.97509765625,0.0,1508.2366943359375,1895.4371337890625,0.0,3833.589599609375,0.900494396686554,1.0,0.0,3.0,1.0,0.0
12414060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7170300483703613,0.2756092250347137,0.252236932516098,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891335129737854,0.539640486240387,0.5139234662055969,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.9120553731918336,0.5822622179985046,0.408198207616806,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.779464602470398,0.3594745993614197,0.3445011377334595,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733271479606628,0.2293408066034317,1.0530506372451782,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115347743034363,1.0,1.0,0.0,1.0,-3.088200330734253,3.0881927013397217,7.668291800655425e-06,2.3854947090148926,0.9071856141090392,0.9071856141090392,0.0,204.83534240722656,182.0,52931.14453125,0.0,2762.6552734375,1.0,280.64166259765625,284.1050109863281,294.31158447265625,297.6467590332031,293.1499938964844,293.1499938964844,280.3500061035156,35439.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938127100467682,1.0,0.0,0.0,3.6495728492736816,3.649596929550171,8.887454328032618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7802734375,0.0,1528.5015869140625,1895.4371337890625,0.0,3755.4013671875,0.9048194885253906,1.0,0.0,3.0,1.0,0.0
12414120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7170300483703613,0.2756092250347137,0.252236932516098,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891335129737854,0.539640486240387,0.5139234662055969,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.9120553731918336,0.5822622179985046,0.408198207616806,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.779464602470398,0.3594745993614197,0.3445011377334595,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733271479606628,0.2293408066034317,1.0530506372451782,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115347743034363,1.0,1.0,0.0,1.0,-3.088200330734253,3.0881927013397217,7.668291800655425e-06,2.3854947090148926,0.9071856141090392,0.9071856141090392,0.0,204.83534240722656,182.0,52931.14453125,0.0,2762.6552734375,1.0,280.64166259765625,284.1050109863281,294.31158447265625,297.6467590332031,293.1499938964844,293.1499938964844,280.3500061035156,35439.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938127100467682,1.0,0.0,0.0,3.6495728492736816,3.649596929550171,8.887454328032618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.7802734375,0.0,1528.5015869140625,1895.4371337890625,0.0,3755.4013671875,0.9048194885253906,1.0,0.0,3.0,1.0,0.0
12414180,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7271761894226074,0.2760698795318603,0.2526158988475799,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020372629165648,0.5388270616531372,0.5132168531417847,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298050999641418,0.5860717296600342,0.4109263718128204,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916725277900696,0.3603250980377197,0.3452184796333313,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846034526824951,0.2303730100393295,1.056735634803772,285.2894897460937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060519218444824,1.0,1.0,0.0,1.0,-3.096393346786499,3.096385717391968,7.70922088122461e-06,2.391901016235352,0.9103838801383972,0.9103838801383972,0.0,193.4148101806641,170.0,54483.49609375,0.0,2718.655517578125,1.0,280.35772705078125,283.9105529785156,294.3976745605469,297.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,35511.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949925184249878,1.0,0.0,0.0,3.668520212173462,3.668544292449951,8.979974381873035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.81201171875,0.0,1550.19677734375,1895.4371337890625,0.0,3862.288330078125,0.9090793132781982,1.0,0.0,3.0,1.0,0.0
12414240,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.7271761894226074,0.2760698795318603,0.2526158988475799,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020372629165648,0.5388270616531372,0.5132168531417847,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298050999641418,0.5860717296600342,0.4109263718128204,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916725277900696,0.3603250980377197,0.3452184796333313,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846034526824951,0.2303730100393295,1.056735634803772,285.2894897460937,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060519218444824,1.0,1.0,0.0,1.0,-3.096393346786499,3.096385717391968,7.70922088122461e-06,2.391901016235352,0.9103838801383972,0.9103838801383972,0.0,193.4148101806641,170.0,54483.49609375,0.0,2718.655517578125,1.0,280.35772705078125,283.9105529785156,294.3976745605469,297.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,35511.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949925184249878,1.0,0.0,0.0,3.668520212173462,3.668544292449951,8.979974381873035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.81201171875,0.0,1550.19677734375,1895.4371337890625,0.0,3862.288330078125,0.9090793132781982,1.0,0.0,3.0,1.0,0.0
12414300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.7315456867218018,0.2757973074913025,0.2523276507854461,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.9080090522766112,0.5378007888793945,0.512252151966095,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.938023030757904,0.5873304605484009,0.4118035435676574,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7971973419189453,0.3602549433708191,0.3451091051101684,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.6896920800209045,0.2305049896240234,1.0569519996643066,285.1488342285156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2606811523437,285.14068603515625,1.0,0.6029981374740601,1.0,1.0,0.0,1.0,-3.096076011657715,3.0960681438446045,7.707652912358753e-06,2.3916611671447754,0.9103507995605468,0.9103507995605468,0.0,188.16360473632807,170.0,55738.6171875,0.0,2690.284423828125,1.0,280.1007995605469,283.7437744140625,294.4324035644531,298.0722351074219,293.1499938964844,293.1499938964844,280.04998779296875,35605.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581487774848938,1.0,0.0,0.0,3.675721883773804,3.675746202468872,9.015267323775332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.65576171875,0.0,1559.0030517578125,1895.4371337890625,0.0,3936.06689453125,0.9107198119163512,1.0,0.0,3.0,1.0,0.0
12414360,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7355986833572388,0.2753063142299652,0.2517668008804321,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9139381051063538,0.5364829897880554,0.5109129548072815,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.945740282535553,0.5883083939552307,0.4123902022838592,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8023889064788818,0.3599296510219574,0.3446974456310272,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6944388747215271,0.2304175645112991,1.056035041809082,285.0966491699219,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2539367675781,285.0950927734375,1.0,0.5996831059455872,1.0,1.0,0.0,1.0,-3.092903852462769,3.0928962230682373,7.691834071010817e-06,2.3891968727111816,0.9107638597488404,0.9107638597488404,0.0,183.11363220214844,158.0,55939.2578125,0.0,2657.38916015625,1.0,280.05767822265625,283.69342041015625,294.4190979003906,298.0282287597656,293.1499938964844,293.1499938964844,279.75,35690.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961988627910614,1.0,0.0,0.0,3.680711030960083,3.680735349655152,9.039757173923136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.9873046875,0.0,1565.26708984375,1895.4371337890625,0.0,3970.29248046875,0.9119237065315248,1.0,0.0,3.0,1.0,0.0
12414420,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440944910049438,0.2739919424057007,0.2503248155117035,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9268664121627808,0.5333949327468872,0.5077759623527527,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961142599582672,0.5898277163505554,0.4132578074932098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128923177719116,0.3588472604751587,0.3434301316738128,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7040882706642151,0.2298356294631958,1.0522150993347168,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924163460731506,1.0,1.0,0.0,1.0,-3.0823311805725098,3.0823235511779785,7.639127034053672e-06,2.380942106246948,0.908498227596283,0.908498227596283,0.0,172.9052276611328,146.0,57261.546875,0.0,2583.059326171875,1.0,279.7579345703125,283.47576904296875,294.4248046875,298.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,35918.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717901349067688,1.0,0.0,0.0,3.684456586837769,3.684480905532837,9.058163641384454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2529296875,0.0,1571.2266845703125,1895.4371337890625,0.0,4056.95947265625,0.9129124283790588,1.0,0.0,3.0,1.0,0.0
12414480,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440944910049438,0.2739919424057007,0.2503248155117035,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9268664121627808,0.5333949327468872,0.5077759623527527,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961142599582672,0.5898277163505554,0.4132578074932098,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8128923177719116,0.3588472604751587,0.3434301316738128,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7040882706642151,0.2298356294631958,1.0522150993347168,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924163460731506,1.0,1.0,0.0,1.0,-3.0823311805725098,3.0823235511779785,7.639127034053672e-06,2.380942106246948,0.908498227596283,0.908498227596283,0.0,172.9052276611328,146.0,57261.546875,0.0,2583.059326171875,1.0,279.7579345703125,283.47576904296875,294.4248046875,298.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,35918.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717901349067688,1.0,0.0,0.0,3.684456586837769,3.684480905532837,9.058163641384454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2529296875,0.0,1571.2266845703125,1895.4371337890625,0.0,4056.95947265625,0.9129124283790588,1.0,0.0,3.0,1.0,0.0
12414540,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536571621894836,0.2723879218101501,0.2485770732164383,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.9413025975227356,0.5299153327941895,0.5042074918746948,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.9764768481254578,0.590939462184906,0.4138043224811554,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237630128860474,0.3573805391788482,0.3417415916919708,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7142157554626465,0.2288755476474762,1.0464494228363037,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.5844007730484009,1.0,1.0,0.0,1.0,-3.067638635635376,3.0676310062408447,7.566164185845992e-06,2.3694632053375244,0.9036232233047484,0.9036232233047484,0.0,162.43032836914062,134.0,58471.18359375,0.0,2500.005126953125,1.0,279.4581604003906,283.2603759765625,294.4309387207031,298.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,36179.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799433946609496,1.0,0.0,0.0,3.6785383224487305,3.678562641143799,9.029087095768772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2197265625,0.0,1566.5018310546875,1895.4371337890625,0.0,4128.2314453125,0.911762535572052,1.0,0.0,3.0,1.0,0.0
12414600,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536571621894836,0.2723879218101501,0.2485770732164383,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.9413025975227356,0.5299153327941895,0.5042074918746948,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.9764768481254578,0.590939462184906,0.4138043224811554,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237630128860474,0.3573805391788482,0.3417415916919708,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7142157554626465,0.2288755476474762,1.0464494228363037,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.5844007730484009,1.0,1.0,0.0,1.0,-3.067638635635376,3.0676310062408447,7.566164185845992e-06,2.3694632053375244,0.9036232233047484,0.9036232233047484,0.0,162.43032836914062,134.0,58471.18359375,0.0,2500.005126953125,1.0,279.4581604003906,283.2603759765625,294.4309387207031,298.20556640625,293.1499938964844,293.1499938964844,279.1499938964844,36179.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799433946609496,1.0,0.0,0.0,3.6785383224487305,3.678562641143799,9.029087095768772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.2197265625,0.0,1566.5018310546875,1895.4371337890625,0.0,4128.2314453125,0.911762535572052,1.0,0.0,3.0,1.0,0.0
12414660,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649330496788025,0.2706146538257599,0.2466480135917663,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.957215130329132,0.5262022614479065,0.5003820657730103,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915537238121032,0.5917742848396301,0.4141353964805603,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.8359834551811218,0.3556831479072571,0.3397979736328125,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.724797785282135,0.2276859879493713,1.0394740104675293,284.5126647949219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015686035156,284.51123046875,1.0,0.5757926106452942,1.0,1.0,0.0,1.0,-3.0503978729248047,3.0503904819488525,7.480990007024957e-06,2.355991840362549,0.896195650100708,0.896195650100708,0.0,151.64707946777344,137.0,59574.26171875,0.0,2411.363525390625,1.0,279.1582336425781,283.0492248535156,294.4386291503906,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,36464.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869970679283142,1.0,0.0,0.0,3.662029266357422,3.662053346633911,8.948225058702519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.52099609375,0.0,1550.0814208984375,1895.4371337890625,0.0,4189.2421875,0.9082632660865784,1.0,0.0,3.0,1.0,0.0
12414720,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649330496788025,0.2706146538257599,0.2466480135917663,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125732421875,0.957215130329132,0.5262022614479065,0.5003820657730103,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915537238121032,0.5917742848396301,0.4141353964805603,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.8359834551811218,0.3556831479072571,0.3397979736328125,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.724797785282135,0.2276859879493713,1.0394740104675293,284.5126647949219,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015686035156,284.51123046875,1.0,0.5757926106452942,1.0,1.0,0.0,1.0,-3.0503978729248047,3.0503904819488525,7.480990007024957e-06,2.355991840362549,0.896195650100708,0.896195650100708,0.0,151.64707946777344,137.0,59574.26171875,0.0,2411.363525390625,1.0,279.1582336425781,283.0492248535156,294.4386291503906,298.28485107421875,293.1499938964844,293.1499938964844,279.45001220703125,36464.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869970679283142,1.0,0.0,0.0,3.662029266357422,3.662053346633911,8.948225058702519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.52099609375,0.0,1550.0814208984375,1895.4371337890625,0.0,4189.2421875,0.9082632660865784,1.0,0.0,3.0,1.0,0.0
12414780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7715204954147339,0.2701205611228943,0.2456146776676178,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653397798538208,0.5241273045539856,0.4976958632469177,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.5945764780044556,0.4149399995803833,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429893851280212,0.3551313281059265,0.3386824429035187,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.7305870056152344,0.227263867855072,1.0352931022644043,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6935119628906,1.0,0.5715485215187073,1.0,1.0,0.0,1.0,-3.0405352115631104,3.040527820587158,7.431936410284834e-06,2.3480544090271,0.8941710591316223,0.8941710591316223,0.0,146.02157592773438,140.0,58193.8046875,0.0,2363.89404296875,1.0,279.4420471191406,283.2523193359375,294.3895568847656,298.0780944824219,293.1499938964844,293.1499938964844,279.75,36384.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762347936630248,1.0,0.0,0.0,3.646829605102539,3.646853685379028,8.874098966771271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.77685546875,0.0,1532.5201416015625,1895.4371337890625,0.0,4095.9091796875,0.904845118522644,1.0,0.0,3.0,1.0,0.0
12414840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.7715204954147339,0.2701205611228943,0.2456146776676178,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653397798538208,0.5241273045539856,0.4976958632469177,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9990000128746032,0.5945764780044556,0.4149399995803833,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429893851280212,0.3551313281059265,0.3386824429035187,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.7305870056152344,0.227263867855072,1.0352931022644043,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6935119628906,1.0,0.5715485215187073,1.0,1.0,0.0,1.0,-3.0405352115631104,3.040527820587158,7.431936410284834e-06,2.3480544090271,0.8941710591316223,0.8941710591316223,0.0,146.02157592773438,140.0,58193.8046875,0.0,2363.89404296875,1.0,279.4420471191406,283.2523193359375,294.3895568847656,298.0780944824219,293.1499938964844,293.1499938964844,279.75,36384.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762347936630248,1.0,0.0,0.0,3.646829605102539,3.646853685379028,8.874098966771271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.77685546875,0.0,1532.5201416015625,1895.4371337890625,0.0,4095.9091796875,0.904845118522644,1.0,0.0,3.0,1.0,0.0
12414900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.773389458656311,0.2703261375427246,0.2456168383359909,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9672372937202454,0.523702085018158,0.4970537722110748,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5969149470329285,0.4130493700504303,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8449000716209412,0.3553320169448852,0.3386709988117218,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7321835160255432,0.227423220872879,1.0352131128311155,284.8368530273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2074584960937,284.8453369140625,1.0,0.5704005360603333,1.0,1.0,0.0,1.0,-3.037355899810791,3.037348508834839,7.416196694975952e-06,2.3455123901367188,0.8948203325271606,0.8948203325271606,0.0,144.68260192871094,140.0,57014.3984375,0.0,2351.1357421875,1.0,279.6983947753906,283.4212341308594,294.3688049316406,297.9234924316406,293.1499938964844,293.1499938964844,279.75,36279.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686214327812196,1.0,0.0,0.0,3.641772508621216,3.641796350479126,8.849503387864388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.92138671875,0.0,1526.12060546875,1895.4371337890625,0.0,4029.0546875,0.9036836624145508,1.0,0.0,3.0,1.0,0.0
12414960,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7750803232192993,0.2707344889640808,0.2458930611610412,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9687780737876892,0.5235615968704224,0.496799886226654,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.5999413728713989,0.4108546674251556,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8465744853019714,0.3557704985141754,0.3389681875705719,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7336301207542419,0.2277911007404327,1.0363209247589111,284.8915405273437,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.21844482421875,284.8932800292969,1.0,0.5697907209396362,1.0,1.0,0.0,1.0,-3.036430835723877,3.036423444747925,7.411372735077748e-06,2.344667911529541,0.8950204253196716,0.8950204253196716,0.0,143.7517852783203,143.0,56853.3984375,0.0,2344.620849609375,1.0,279.7420349121094,283.4725036621094,294.3930053710937,297.9828491210937,293.1499938964844,293.1499938964844,280.04998779296875,36186.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650998115539552,1.0,0.0,0.0,3.639160633087158,3.639184713363648,8.836814799906278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.52001953125,0.0,1522.5345458984375,1895.4371337890625,0.0,3997.91357421875,0.903002679347992,1.0,0.0,3.0,1.0,0.0
12415020,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7777212858200073,0.2718581855297088,0.2467654794454574,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9708132743835448,0.5237418413162231,0.4967809617519378,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069098711013794,0.4082005620002746,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8491634130477905,0.3570506274700165,0.3400022089481354,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7360349893569946,0.2289227694272995,1.0405869483947754,285.0911560058594,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699065923690796,1.0,1.0,0.0,1.0,-3.0406296253204346,3.0406222343444824,7.431412996083964e-06,2.3477110862731934,0.8985313773155212,0.8985313773155212,0.0,142.84494018554688,146.0,55637.8515625,0.0,2347.618896484375,1.0,280.04150390625,283.6905517578125,294.4068298339844,297.9166259765625,293.1499938964844,293.1499938964844,280.3500061035156,35939.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553398489952089,1.0,0.0,0.0,3.640669107437134,3.640693187713623,8.844142485031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5185546875,0.0,1522.36279296875,1895.4371337890625,0.0,3910.9375,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
12415080,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7777212858200073,0.2718581855297088,0.2467654794454574,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.9708132743835448,0.5237418413162231,0.4967809617519378,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069098711013794,0.4082005620002746,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8491634130477905,0.3570506274700165,0.3400022089481354,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.7360349893569946,0.2289227694272995,1.0405869483947754,285.0911560058594,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699065923690796,1.0,1.0,0.0,1.0,-3.0406296253204346,3.0406222343444824,7.431412996083964e-06,2.3477110862731934,0.8985313773155212,0.8985313773155212,0.0,142.84494018554688,146.0,55637.8515625,0.0,2347.618896484375,1.0,280.04150390625,283.6905517578125,294.4068298339844,297.9166259765625,293.1499938964844,293.1499938964844,280.3500061035156,35939.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553398489952089,1.0,0.0,0.0,3.640669107437134,3.640693187713623,8.844142485031625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5185546875,0.0,1522.36279296875,1895.4371337890625,0.0,3910.9375,0.9031729102134703,1.0,0.0,3.0,1.0,0.0
12415140,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794853448867798,0.2732602059841156,0.2479529231786728,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.971686601638794,0.5243469476699829,0.4972460269927978,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142826080322266,0.4074431359767914,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8508502840995789,0.3587079346179962,0.3414686918258667,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378432154655457,0.2304335087537765,1.0469077825546265,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714216232299805,1.0,1.0,0.0,1.0,-3.0510616302490234,3.051054239273072,7.482163255190244e-06,2.3556268215179443,0.9046843647956848,0.9046843647956848,0.0,142.95594787597656,149.0,54513.9921875,0.0,2367.38671875,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568420410156,293.1499938964844,293.1499938964844,280.04998779296875,35672.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466490149497986,1.0,0.0,0.0,3.65216326713562,3.6521871089935294,8.900074703888095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9169921875,0.0,1533.1253662109375,1895.4371337890625,0.0,3832.724365234375,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12415200,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794853448867798,0.2732602059841156,0.2479529231786728,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.971686601638794,0.5243469476699829,0.4972460269927978,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142826080322266,0.4074431359767914,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8508502840995789,0.3587079346179962,0.3414686918258667,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378432154655457,0.2304335087537765,1.0469077825546265,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714216232299805,1.0,1.0,0.0,1.0,-3.0510616302490234,3.051054239273072,7.482163255190244e-06,2.3556268215179443,0.9046843647956848,0.9046843647956848,0.0,142.95594787597656,149.0,54513.9921875,0.0,2367.38671875,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568420410156,293.1499938964844,293.1499938964844,280.04998779296875,35672.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466490149497986,1.0,0.0,0.0,3.65216326713562,3.6521871089935294,8.900074703888095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9169921875,0.0,1533.1253662109375,1895.4371337890625,0.0,3832.724365234375,0.90556001663208,1.0,0.0,3.0,1.0,0.0
12415260,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784712314605713,0.2734527289867401,0.2485476732254028,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695546627044678,0.5234667062759399,0.4969634413719177,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9990000128746032,0.6193368434906006,0.4099851548671722,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499366044998169,0.3593194484710693,0.3424559235572815,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7375485301017761,0.2312715947628021,1.052085041999817,285.1253356933594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.5737374424934387,1.0,1.0,0.0,1.0,-3.0619091987609863,3.061901569366455,7.535479653597576e-06,2.3640098571777344,0.905694842338562,0.905694842338562,0.0,144.414306640625,152.0,55978.18359375,0.0,2395.073974609375,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.090087890625,293.1499938964844,293.1499938964844,279.75,35748.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579061269760132,1.0,0.0,0.0,3.662261724472046,3.662285804748535,8.949361927079735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2353515625,0.0,1544.9676513671875,1895.4371337890625,0.0,3933.899169921875,0.9078423380851746,1.0,0.0,3.0,1.0,0.0
12415320,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784712314605713,0.2734527289867401,0.2485476732254028,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695546627044678,0.5234667062759399,0.4969634413719177,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9990000128746032,0.6193368434906006,0.4099851548671722,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499366044998169,0.3593194484710693,0.3424559235572815,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7375485301017761,0.2312715947628021,1.052085041999817,285.1253356933594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.5737374424934387,1.0,1.0,0.0,1.0,-3.0619091987609863,3.061901569366455,7.535479653597576e-06,2.3640098571777344,0.905694842338562,0.905694842338562,0.0,144.414306640625,152.0,55978.18359375,0.0,2395.073974609375,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.090087890625,293.1499938964844,293.1499938964844,279.75,35748.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579061269760132,1.0,0.0,0.0,3.662261724472046,3.662285804748535,8.949361927079735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2353515625,0.0,1544.9676513671875,1895.4371337890625,0.0,3933.899169921875,0.9078423380851746,1.0,0.0,3.0,1.0,0.0
