time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415380,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7738358974456787,0.2724969089031219,0.2479941844940185,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.963403820991516,0.5211121439933777,0.4951370358467102,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6214523911476135,0.4163370132446289,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8455897569656372,0.3587286472320556,0.3422411680221557,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342314124107361,0.2311328500509262,1.0529398918151855,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.266845703125,284.9373779296875,1.0,0.5761153101921082,1.0,1.0,0.0,1.0,-3.0674591064453125,3.067451477050781,7.56282406655373e-06,2.368295669555664,0.9040006995201112,0.9040006995201112,0.0,147.2126007080078,155.0,57393.4765625,0.0,2420.046142578125,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.2045593261719,293.1499938964844,293.1499938964844,279.45001220703125,35927.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695868492126464,1.0,0.0,0.0,3.665597438812256,3.665621519088745,8.965671440819278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9453125,0.0,1550.04736328125,1895.4371337890625,0.0,4037.568603515625,0.9087022542953492,1.0,0.0,3.0,1.0,0.0
12415440,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7738358974456787,0.2724969089031219,0.2479941844940185,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.963403820991516,0.5211121439933777,0.4951370358467102,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6214523911476135,0.4163370132446289,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8455897569656372,0.3587286472320556,0.3422411680221557,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342314124107361,0.2311328500509262,1.0529398918151855,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.266845703125,284.9373779296875,1.0,0.5761153101921082,1.0,1.0,0.0,1.0,-3.0674591064453125,3.067451477050781,7.56282406655373e-06,2.368295669555664,0.9040006995201112,0.9040006995201112,0.0,147.2126007080078,155.0,57393.4765625,0.0,2420.046142578125,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.2045593261719,293.1499938964844,293.1499938964844,279.45001220703125,35927.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695868492126464,1.0,0.0,0.0,3.665597438812256,3.665621519088745,8.965671440819278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9453125,0.0,1550.04736328125,1895.4371337890625,0.0,4037.568603515625,0.9087022542953492,1.0,0.0,3.0,1.0,0.0
12415500,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.7709434032440186,0.2718029916286468,0.2475159764289856,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.9595528841018676,0.5196518898010254,0.493943303823471,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.9990000128746032,0.6217034459114075,0.4201718866825104,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.8428462147712708,0.3581782877445221,0.3418801724910736,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.7320041656494141,0.2308154851198196,1.0522246360778809,284.7989501953125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2552185058594,284.791015625,1.0,0.5772395730018616,1.0,1.0,0.0,1.0,-3.0687673091888428,3.0687596797943115,7.569255558337318e-06,2.36929702758789,0.9016454219818116,0.9016454219818116,0.0,148.83778381347656,155.0,58559.94140625,0.0,2430.999755859375,1.0,279.5010986328125,283.3388061523437,294.5149230957031,298.3473205566406,293.1499938964844,293.1499938964844,279.45001220703125,36051.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765928983688354,1.0,0.0,0.0,3.6643316745758057,3.664355754852295,8.959480624071148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.0283203125,0.0,1549.55712890625,1895.4371337890625,0.0,4099.03759765625,0.9084668755531312,1.0,0.0,3.0,1.0,0.0
12415560,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.7676740884780884,0.2709781229496002,0.2468680739402771,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.9551636576652528,0.518024206161499,0.4925202131271362,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9990000128746032,0.6214813590049744,0.4244121313095093,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8397502899169922,0.3574791252613067,0.3413304090499878,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.7294173240661621,0.2303482890129089,1.0507018566131592,284.7504272460937,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.24127197265625,284.7492370605469,1.0,0.5782822370529175,1.0,1.0,0.0,1.0,-3.068885326385498,3.068877696990967,7.56982080929447e-06,2.3693809509277344,0.8997863531112671,0.8997863531112671,0.0,150.59768676757812,158.0,58696.390625,0.0,2440.433349609375,1.0,279.4577941894531,283.2929382324219,294.49053955078125,298.2825622558594,293.1499938964844,293.1499938964844,279.1499938964844,36157.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795116186141968,1.0,0.0,0.0,3.6604604721069336,3.660484552383423,8.940559723669139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.875,0.0,1546.015625,1895.4371337890625,0.0,4124.4765625,0.9077063202857972,1.0,0.0,3.0,1.0,0.0
12415620,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609378099441528,0.2691264450550079,0.245415985584259,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457792043685912,0.5145096182823181,0.4894595146179199,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6200124025344849,0.4328381717205047,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333390355110168,0.3558467030525207,0.3400199115276336,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.7238696813583374,0.2291457653045654,1.0464348793029783,284.564208984375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629577636719,1.0,0.5801383256912231,1.0,1.0,0.0,1.0,-3.066890954971313,3.0668835639953613,7.560006906714989e-06,2.3678503036499023,0.8930951356887817,0.8930951356887817,0.0,154.2364044189453,161.0,59876.05859375,0.0,2455.7255859375,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880894422531128,1.0,0.0,0.0,3.6455562114715576,3.645580291748047,8.867901897247066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.857421875,0.0,1531.37109375,1895.4371337890625,0.0,4198.6337890625,0.9045528173446656,1.0,0.0,3.0,1.0,0.0
12415680,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609378099441528,0.2691264450550079,0.245415985584259,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457792043685912,0.5145096182823181,0.4894595146179199,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6200124025344849,0.4328381717205047,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333390355110168,0.3558467030525207,0.3400199115276336,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.7238696813583374,0.2291457653045654,1.0464348793029783,284.564208984375,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629577636719,1.0,0.5801383256912231,1.0,1.0,0.0,1.0,-3.066890954971313,3.0668835639953613,7.560006906714989e-06,2.3678503036499023,0.8930951356887817,0.8930951356887817,0.0,154.2364044189453,161.0,59876.05859375,0.0,2455.7255859375,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880894422531128,1.0,0.0,0.0,3.6455562114715576,3.645580291748047,8.867901897247066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.857421875,0.0,1531.37109375,1895.4371337890625,0.0,4198.6337890625,0.9045528173446656,1.0,0.0,3.0,1.0,0.0
12415740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546842098236084,0.2684044241905212,0.2445580065250396,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9363139867782592,0.512425422668457,0.4871809184551239,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952853322029114,0.6207691431045532,0.4341698884963989,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.827137291431427,0.3552265763282776,0.3392379283905029,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182912826538086,0.2285604327917099,1.0434114933013916,284.73406982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.581498920917511,1.0,1.0,0.0,1.0,-3.060192346572876,3.0601847171783447,7.526741228502942e-06,2.3625621795654297,0.8915916085243225,0.8915916085243225,0.0,158.04446411132812,164.0,58413.78515625,0.0,2462.99267578125,1.0,279.4419250488281,283.2823181152344,294.4051818847656,298.1163024902344,293.1499938964844,293.1499938964844,279.75,36332.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788113236427308,1.0,0.0,0.0,3.632380247116089,3.632404088973999,8.803915534372209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.18408203125,0.0,1516.1282958984375,1895.4371337890625,0.0,4118.38232421875,0.9015789031982422,1.0,0.0,3.0,1.0,0.0
12415800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546842098236084,0.2684044241905212,0.2445580065250396,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9363139867782592,0.512425422668457,0.4871809184551239,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952853322029114,0.6207691431045532,0.4341698884963989,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.827137291431427,0.3552265763282776,0.3392379283905029,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182912826538086,0.2285604327917099,1.0434114933013916,284.73406982421875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.581498920917511,1.0,1.0,0.0,1.0,-3.060192346572876,3.0601847171783447,7.526741228502942e-06,2.3625621795654297,0.8915916085243225,0.8915916085243225,0.0,158.04446411132812,164.0,58413.78515625,0.0,2462.99267578125,1.0,279.4419250488281,283.2823181152344,294.4051818847656,298.1163024902344,293.1499938964844,293.1499938964844,279.75,36332.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788113236427308,1.0,0.0,0.0,3.632380247116089,3.632404088973999,8.803915534372209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.18408203125,0.0,1516.1282958984375,1895.4371337890625,0.0,4118.38232421875,0.9015789031982422,1.0,0.0,3.0,1.0,0.0
12415860,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7522740364074707,0.2687853276729584,0.2447787225246429,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.931813895702362,0.5117818713188171,0.4863834977149963,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9937483072280884,0.6240551471710205,0.4361939132213592,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246374130249023,0.3557648360729217,0.3395951688289642,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7160227298736572,0.2289031744003296,1.044396162033081,284.9244384765625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832679271697998,1.0,1.0,0.0,1.0,-3.0634844303131104,3.063476800918579,7.54264283386874e-06,2.3649773597717285,0.8928164839744568,0.8928164839744568,0.0,160.26840209960938,167.0,57016.1640625,0.0,2480.8603515625,1.0,279.7414245605469,283.4956359863281,294.38189697265625,297.9900817871094,293.1499938964844,293.1499938964844,280.04998779296875,36136.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687450528144836,1.0,0.0,0.0,3.626595735549927,3.626619338989258,8.775897981649905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.26611328125,0.0,1508.3028564453125,1895.4371337890625,0.0,4030.145751953125,0.9001591801643372,1.0,0.0,3.0,1.0,0.0
12415920,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7522740364074707,0.2687853276729584,0.2447787225246429,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.931813895702362,0.5117818713188171,0.4863834977149963,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9937483072280884,0.6240551471710205,0.4361939132213592,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246374130249023,0.3557648360729217,0.3395951688289642,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7160227298736572,0.2289031744003296,1.044396162033081,284.9244384765625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832679271697998,1.0,1.0,0.0,1.0,-3.0634844303131104,3.063476800918579,7.54264283386874e-06,2.3649773597717285,0.8928164839744568,0.8928164839744568,0.0,160.26840209960938,167.0,57016.1640625,0.0,2480.8603515625,1.0,279.7414245605469,283.4956359863281,294.38189697265625,297.9900817871094,293.1499938964844,293.1499938964844,280.04998779296875,36136.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687450528144836,1.0,0.0,0.0,3.626595735549927,3.626619338989258,8.775897981649905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.26611328125,0.0,1508.3028564453125,1895.4371337890625,0.0,4030.145751953125,0.9001591801643372,1.0,0.0,3.0,1.0,0.0
12415980,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513096928596497,0.2696826457977295,0.2455400824546814,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929229497909546,0.511847198009491,0.4863618314266205,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9935404062271118,0.6280828714370728,0.4389369189739227,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8235898613929749,0.3569224774837494,0.3406174182891845,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152265906333923,0.2298295199871063,1.0482319593429563,285.11334228515625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856568813323975,1.0,1.0,0.0,1.0,-3.073506593704224,3.0734989643096924,7.5920070230495185e-06,2.37268590927124,0.8965575098991394,0.8965575098991394,0.0,162.0769805908203,170.0,55701.98046875,0.0,2509.3193359375,1.0,280.0413818359375,283.70611572265625,294.3663330078125,297.8895874023437,293.1499938964844,293.1499938964844,280.3500061035156,35897.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599000215530396,1.0,0.0,0.0,3.62975811958313,3.62978196144104,8.791209893388441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.08251953125,0.0,1510.0001220703125,1895.4371337890625,0.0,3951.694580078125,0.9007014632225037,1.0,0.0,3.0,1.0,0.0
12416040,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513096928596497,0.2696826457977295,0.2455400824546814,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929229497909546,0.511847198009491,0.4863618314266205,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.9935404062271118,0.6280828714370728,0.4389369189739227,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8235898613929749,0.3569224774837494,0.3406174182891845,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152265906333923,0.2298295199871063,1.0482319593429563,285.11334228515625,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856568813323975,1.0,1.0,0.0,1.0,-3.073506593704224,3.0734989643096924,7.5920070230495185e-06,2.37268590927124,0.8965575098991394,0.8965575098991394,0.0,162.0769805908203,170.0,55701.98046875,0.0,2509.3193359375,1.0,280.0413818359375,283.70611572265625,294.3663330078125,297.8895874023437,293.1499938964844,293.1499938964844,280.3500061035156,35897.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599000215530396,1.0,0.0,0.0,3.62975811958313,3.62978196144104,8.791209893388441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.08251953125,0.0,1510.0001220703125,1895.4371337890625,0.0,3951.694580078125,0.9007014632225037,1.0,0.0,3.0,1.0,0.0
12416100,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.750870943069458,0.2702205777168274,0.2459994852542877,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9279783368110656,0.5120118260383606,0.4864736795425415,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.993412435054779,0.6301469802856445,0.4403360784053802,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8231164216995239,0.3576188683509826,0.3412452638149261,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7149314880371094,0.23042032122612,1.0507744550704956,285.2505187988281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2287292480469,285.25830078125,1.0,0.5870447754859924,1.0,1.0,0.0,1.0,-3.07968544960022,3.0796778202056885,7.622596058354247e-06,2.377469778060913,0.8998864889144897,0.8998864889144897,0.0,163.0669403076172,170.0,54557.91796875,0.0,2526.29052734375,1.0,280.2979736328125,283.8673400878906,294.3365173339844,297.7398986816406,293.1499938964844,293.1499938964844,280.3500061035156,35757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953913152217865,1.0,0.0,0.0,3.6347227096557617,3.634746551513672,8.815274554763164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.7763671875,0.0,1514.4298095703125,1895.4371337890625,0.0,3898.145263671875,0.9017485976219176,1.0,0.0,3.0,1.0,0.0
12416160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.7506517767906189,0.2708349823951721,0.2465721070766449,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.9270108342170716,0.5122821927070618,0.4867452085018158,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9934626817703248,0.6322839856147766,0.4418502151966095,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8228520154953003,0.3584056794643402,0.3419980406761169,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7148536443710327,0.2310989499092102,1.0538276433944702,285.2966613769531,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2366638183594,285.29766845703125,1.0,0.5885715484619141,1.0,1.0,0.0,1.0,-3.087094783782959,3.087087154388428,7.659364200662822e-06,2.383208513259888,0.9027020335197448,0.9027020335197448,0.0,164.02194213867188,173.0,54426.2578125,0.0,2545.50048828125,1.0,280.34197998046875,283.9109802246094,294.3451538085937,297.7894287109375,293.1499938964844,293.1499938964844,280.04998779296875,35644.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519348740577698,1.0,0.0,0.0,3.6423511505126953,3.6423749923706055,8.852316000229621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.74609375,0.0,1522.02392578125,1895.4371337890625,0.0,3880.37646484375,0.9033415913581848,1.0,0.0,3.0,1.0,0.0
12416220,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7477635741233826,0.2707338631153106,0.2469893246889114,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.921776533126831,0.5111995935440063,0.4863571226596832,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9910826086997986,0.6343174576759338,0.4438416957855224,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8199644684791565,0.358784019947052,0.3428559899330139,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125727534294128,0.2316528111696243,1.0581327676773071,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2334289550781,285.1102600097656,1.0,0.5914960503578186,1.0,1.0,0.0,1.0,-3.0957462787628174,3.095738649368286,7.702964467171114e-06,2.3901407718658447,0.9034157991409302,0.9034157991409302,0.0,167.20640563964844,176.0,55679.40234375,0.0,2578.952392578125,1.0,280.0580139160156,283.705322265625,294.3834228515625,297.976806640625,293.1499938964844,293.1499938964844,279.75,35745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963659644126892,1.0,0.0,0.0,3.652673721313477,3.6526975631713854,8.902562740331632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.08203125,0.0,1534.2418212890625,1895.4371337890625,0.0,3985.140380859375,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12416280,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7477635741233826,0.2707338631153106,0.2469893246889114,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.921776533126831,0.5111995935440063,0.4863571226596832,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9910826086997986,0.6343174576759338,0.4438416957855224,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.8199644684791565,0.358784019947052,0.3428559899330139,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125727534294128,0.2316528111696243,1.0581327676773071,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2334289550781,285.1102600097656,1.0,0.5914960503578186,1.0,1.0,0.0,1.0,-3.0957462787628174,3.095738649368286,7.702964467171114e-06,2.3901407718658447,0.9034157991409302,0.9034157991409302,0.0,167.20640563964844,176.0,55679.40234375,0.0,2578.952392578125,1.0,280.0580139160156,283.705322265625,294.3834228515625,297.976806640625,293.1499938964844,293.1499938964844,279.75,35745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963659644126892,1.0,0.0,0.0,3.652673721313477,3.6526975631713854,8.902562740331632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.08203125,0.0,1534.2418212890625,1895.4371337890625,0.0,3985.140380859375,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12416340,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418336272239685,0.2693857252597809,0.246185690164566,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9126209020614624,0.5085536241531372,0.4843636751174927,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854905009269714,0.6344921588897705,0.4443541467189789,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139683604240417,0.3578694760799408,0.3424423038959503,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071738839149475,0.2311842888593673,1.057949781417847,284.8979187011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.593612551689148,1.0,1.0,0.0,1.0,-3.0922930240631104,3.092285394668579,7.68623885960551e-06,2.387661933898926,0.9010019898414612,0.9010019898414612,0.0,171.73484802246094,179.0,56779.55859375,0.0,2596.162109375,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.0356140136719,293.1499938964844,293.1499938964844,279.45001220703125,35960.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755467772483826,1.0,0.0,0.0,3.654921054840088,3.654945135116577,8.913521014619619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1181640625,0.0,1538.3577880859375,1895.4371337890625,0.0,4089.89501953125,0.9063298106193542,1.0,0.0,3.0,1.0,0.0
12416400,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418336272239685,0.2693857252597809,0.246185690164566,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9126209020614624,0.5085536241531372,0.4843636751174927,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854905009269714,0.6344921588897705,0.4443541467189789,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139683604240417,0.3578694760799408,0.3424423038959503,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071738839149475,0.2311842888593673,1.057949781417847,284.8979187011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.593612551689148,1.0,1.0,0.0,1.0,-3.0922930240631104,3.092285394668579,7.68623885960551e-06,2.387661933898926,0.9010019898414612,0.9010019898414612,0.0,171.73484802246094,179.0,56779.55859375,0.0,2596.162109375,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.0356140136719,293.1499938964844,293.1499938964844,279.45001220703125,35960.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755467772483826,1.0,0.0,0.0,3.654921054840088,3.654945135116577,8.913521014619619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1181640625,0.0,1538.3577880859375,1895.4371337890625,0.0,4089.89501953125,0.9063298106193542,1.0,0.0,3.0,1.0,0.0
12416460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348809838294983,0.2672349512577057,0.2446411699056625,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9027336835861206,0.5049204230308533,0.48139488697052,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.9784302115440368,0.633560299873352,0.4440538287162781,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8065654039382935,0.356034904718399,0.3411454558372497,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7002986669540405,0.2298635840415954,1.0540374517440796,284.67828369140625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.5948132276535034,1.0,1.0,0.0,1.0,-3.0802524089813232,3.080244779586792,7.626861588505562e-06,2.378516435623169,0.8956137895584106,0.8956137895584106,0.0,176.58013916015625,182.0,57706.0,-0.0,2598.359375,1.0,279.4584045410156,283.2445373535156,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850024580955504,1.0,0.0,0.0,3.646958827972412,3.646982669830322,8.874726518115494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.865234375,0.0,1531.5592041015625,1895.4371337890625,0.0,4172.05322265625,0.9047346115112304,1.0,0.0,3.0,1.0,0.0
12416520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348809838294983,0.2672349512577057,0.2446411699056625,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.9027336835861206,0.5049204230308533,0.48139488697052,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.9784302115440368,0.633560299873352,0.4440538287162781,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8065654039382935,0.356034904718399,0.3411454558372497,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7002986669540405,0.2298635840415954,1.0540374517440796,284.67828369140625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.5948132276535034,1.0,1.0,0.0,1.0,-3.0802524089813232,3.080244779586792,7.626861588505562e-06,2.378516435623169,0.8956137895584106,0.8956137895584106,0.0,176.58013916015625,182.0,57706.0,-0.0,2598.359375,1.0,279.4584045410156,283.2445373535156,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850024580955504,1.0,0.0,0.0,3.646958827972412,3.646982669830322,8.874726518115494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.865234375,0.0,1531.5592041015625,1895.4371337890625,0.0,4172.05322265625,0.9047346115112304,1.0,0.0,3.0,1.0,0.0
12416580,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7294312715530396,0.2659084498882293,0.243299201130867,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8952552676200867,0.5023291110992432,0.4787205159664154,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9728761315345764,0.6341270208358765,0.444172590970993,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.800426721572876,0.3548187017440796,0.3398841917514801,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945368051528931,0.2287763804197311,1.049171805381775,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206787109375,1.0,0.5954950451850891,1.0,1.0,0.0,1.0,-3.068190574645996,3.068182945251465,7.567063676106045e-06,2.3691256046295166,0.8950622081756592,0.8950622081756592,0.0,180.40594482421875,185.0,56058.15625,-0.0,2595.14892578125,1.0,279.7419738769531,283.4211120605469,294.1997375488281,297.7723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36177.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748307466506958,1.0,0.0,0.0,3.6396596431732178,3.639683485031128,8.839238034852315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.07958984375,0.0,1523.0167236328125,1895.4371337890625,0.0,4083.6298828125,0.9030924439430236,1.0,0.0,3.0,1.0,0.0
12416640,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7294312715530396,0.2659084498882293,0.243299201130867,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8952552676200867,0.5023291110992432,0.4787205159664154,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9728761315345764,0.6341270208358765,0.444172590970993,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.800426721572876,0.3548187017440796,0.3398841917514801,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945368051528931,0.2287763804197311,1.049171805381775,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206787109375,1.0,0.5954950451850891,1.0,1.0,0.0,1.0,-3.068190574645996,3.068182945251465,7.567063676106045e-06,2.3691256046295166,0.8950622081756592,0.8950622081756592,0.0,180.40594482421875,185.0,56058.15625,-0.0,2595.14892578125,1.0,279.7419738769531,283.4211120605469,294.1997375488281,297.7723388671875,293.1499938964844,293.1499938964844,280.04998779296875,36177.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748307466506958,1.0,0.0,0.0,3.6396596431732178,3.639683485031128,8.839238034852315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.07958984375,0.0,1523.0167236328125,1895.4371337890625,0.0,4083.6298828125,0.9030924439430236,1.0,0.0,3.0,1.0,0.0
12416700,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7277444005012512,0.2656334936618805,0.2429858297109604,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8927962183952332,0.5015332698822021,0.4778657257556915,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9712806940078736,0.6349653601646423,0.4446561932563782,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7984904050827026,0.3545887768268585,0.3395983278751373,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6926676034927368,0.2284951359033584,1.0477575063705444,284.9481811523437,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1756286621094,284.9552917480469,1.0,0.5959290862083435,1.0,1.0,0.0,1.0,-3.065319538116455,3.065312147140503,7.552878287242493e-06,2.36689567565918,0.8962797522544861,0.8962797522544861,0.0,181.76736450195312,185.0,54760.07421875,-0.0,2596.743408203125,1.0,279.99822998046875,283.578125,294.153076171875,297.5836181640625,293.1499938964844,293.1499938964844,280.04998779296875,36088.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967005968093872,1.0,0.0,0.0,3.638061046600342,3.638084888458252,8.831474929138494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.66845703125,0.0,1520.58935546875,1895.4371337890625,0.0,4014.785888671875,0.9027146697044371,1.0,0.0,3.0,1.0,0.0
12416760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7266106009483337,0.2655394375324249,0.2428975403308868,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8910120129585266,0.5009769201278687,0.4773207008838653,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9703294634819032,0.6360251903533936,0.44539275765419,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7971691489219666,0.3545562624931335,0.3395511209964752,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6913712620735168,0.2283710092306137,1.0471588373184204,284.9872741699219,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17694091796875,284.9877319335937,1.0,0.5964970588684082,1.0,1.0,0.0,1.0,-3.064664125442505,3.0646564960479736,7.54965003579855e-06,2.3663904666900635,0.8969611525535583,0.8969611525535583,0.0,182.86721801757807,188.0,54489.80859375,-0.0,2601.2333984375,1.0,280.0420227050781,283.6191711425781,294.1541442871094,297.6107482910156,293.1499938964844,293.1499938964844,280.3500061035156,36014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631855487823486,1.0,0.0,0.0,3.6385481357574463,3.638572216033936,8.833840752231481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.6708984375,0.0,1520.570556640625,1895.4371337890625,0.0,3980.930908203125,0.9027392268180848,1.0,0.0,3.0,1.0,0.0
12416820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7247285842895508,0.265586256980896,0.2429468631744384,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8879148960113525,0.5002023577690125,0.4765703380107879,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9687712788581848,0.638378381729126,0.4470254778861999,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949888706207275,0.3547858297824859,0.3397563099861145,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6892699599266052,0.228380799293518,1.0472023487091064,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.154541015625,1.0,0.5979399681091309,1.0,1.0,0.0,1.0,-3.066079378128052,3.0660717487335205,7.556747732451186e-06,2.367534875869751,0.9010924696922302,0.9010924696922302,0.0,185.017822265625,191.0,53021.57421875,-0.0,2615.215087890625,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.4856262207031,293.1499938964844,293.1499938964844,280.04998779296875,35810.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524917602539062,1.0,0.0,0.0,3.645019769668579,3.645043611526489,8.865292784321355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.583984375,0.0,1526.2225341796875,1895.4371337890625,0.0,3885.381591796875,0.9040491580963136,1.0,0.0,3.0,1.0,0.0
12416880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.7247285842895508,0.265586256980896,0.2429468631744384,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8879148960113525,0.5002023577690125,0.4765703380107879,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9687712788581848,0.638378381729126,0.4470254778861999,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949888706207275,0.3547858297824859,0.3397563099861145,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.6892699599266052,0.228380799293518,1.0472023487091064,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.154541015625,1.0,0.5979399681091309,1.0,1.0,0.0,1.0,-3.066079378128052,3.0660717487335205,7.556747732451186e-06,2.367534875869751,0.9010924696922302,0.9010924696922302,0.0,185.017822265625,191.0,53021.57421875,-0.0,2615.215087890625,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.4856262207031,293.1499938964844,293.1499938964844,280.04998779296875,35810.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524917602539062,1.0,0.0,0.0,3.645019769668579,3.645043611526489,8.865292784321355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.583984375,0.0,1526.2225341796875,1895.4371337890625,0.0,3885.381591796875,0.9040491580963136,1.0,0.0,3.0,1.0,0.0
12416940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7212125062942505,0.2644270956516266,0.2424288541078567,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8829194903373718,0.497987300157547,0.4751259684562683,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649645686149596,0.6385603547096252,0.4477612972259521,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7911151051521301,0.3539628684520721,0.3394963443279266,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6857045888900757,0.2277011424303054,1.0460638999938965,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993713736534119,1.0,1.0,0.0,1.0,-3.0629382133483887,3.0629305839538574,7.541891591245076e-06,2.3653693199157715,0.8996801376342773,0.8996801376342773,0.0,188.256103515625,194.0,54102.80859375,-0.0,2626.057861328125,1.0,280.0580139160156,283.6068725585937,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622573852539062,1.0,0.0,0.0,3.647965431213379,3.647989511489868,8.879626989255485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.27294921875,0.0,1530.5023193359375,1895.4371337890625,0.0,3972.682861328125,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12417000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7212125062942505,0.2644270956516266,0.2424288541078567,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8829194903373718,0.497987300157547,0.4751259684562683,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649645686149596,0.6385603547096252,0.4477612972259521,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7911151051521301,0.3539628684520721,0.3394963443279266,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6857045888900757,0.2277011424303054,1.0460638999938965,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993713736534119,1.0,1.0,0.0,1.0,-3.0629382133483887,3.0629305839538574,7.541891591245076e-06,2.3653693199157715,0.8996801376342773,0.8996801376342773,0.0,188.256103515625,194.0,54102.80859375,-0.0,2626.057861328125,1.0,280.0580139160156,283.6068725585937,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35945.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622573852539062,1.0,0.0,0.0,3.647965431213379,3.647989511489868,8.879626989255485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.27294921875,0.0,1530.5023193359375,1895.4371337890625,0.0,3972.682861328125,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7168977856636047,0.2634319365024566,0.2414805740118026,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771665692329407,0.495960533618927,0.4731218516826629,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9602127075195312,0.639184832572937,0.4480319023132324,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864507436752319,0.3531672954559326,0.3387303948402405,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6813207864761353,0.2269360870122909,1.0428969860076904,285.0987548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.6003953218460083,1.0,1.0,0.0,1.0,-3.0549802780151367,3.054972887039185,7.502763310185401e-06,2.359228134155273,0.9028330445289612,0.9028330445289612,0.0,191.77178955078125,197.0,52609.31640625,-0.0,2629.019287109375,1.0,280.3420104980469,283.7816772460937,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95343679189682,1.0,0.0,0.0,3.653750419616699,3.65377426147461,8.907811661629239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.8740234375,0.0,1536.041015625,1895.4371337890625,0.0,3893.869873046875,0.9060054421424866,1.0,0.0,3.0,1.0,0.0
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7168977856636047,0.2634319365024566,0.2414805740118026,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771665692329407,0.495960533618927,0.4731218516826629,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9602127075195312,0.639184832572937,0.4480319023132324,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864507436752319,0.3531672954559326,0.3387303948402405,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6813207864761353,0.2269360870122909,1.0428969860076904,285.0987548828125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.6003953218460083,1.0,1.0,0.0,1.0,-3.0549802780151367,3.054972887039185,7.502763310185401e-06,2.359228134155273,0.9028330445289612,0.9028330445289612,0.0,191.77178955078125,197.0,52609.31640625,-0.0,2629.019287109375,1.0,280.3420104980469,283.7816772460937,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95343679189682,1.0,0.0,0.0,3.653750419616699,3.65377426147461,8.907811661629239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.8740234375,0.0,1536.041015625,1895.4371337890625,0.0,3893.869873046875,0.9060054421424866,1.0,0.0,3.0,1.0,0.0
12417180,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123556733131409,0.261742353439331,0.2404207438230514,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8713940978050232,0.4930925369262695,0.4709759652614593,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551554918289183,0.6384705901145935,0.4480672776699066,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7817155718803406,0.351726233959198,0.3378304839134216,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6768500804901123,0.2257162779569625,1.0391979217529297,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946838378906,1.0,0.6012592911720276,1.0,1.0,0.0,1.0,-3.045651435852051,3.0456438064575195,7.457499577867566e-06,2.3522300720214844,0.9005569815635681,0.9005569815635681,0.0,195.3632049560547,200.0,53629.03515625,-0.0,2629.685302734375,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775451660156,293.1499938964844,293.1499938964844,279.75,35996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621291756629944,1.0,0.0,0.0,3.6548354625701904,3.65485954284668,8.913103215490992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.50634765625,0.0,1538.53173828125,1895.4371337890625,0.0,3971.54248046875,0.9063391089439392,1.0,0.0,3.0,1.0,0.0
