time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417240,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123556733131409,0.261742353439331,0.2404207438230514,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8713940978050232,0.4930925369262695,0.4709759652614593,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551554918289183,0.6384705901145935,0.4480672776699066,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7817155718803406,0.351726233959198,0.3378304839134216,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6768500804901123,0.2257162779569625,1.0391979217529297,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946838378906,1.0,0.6012592911720276,1.0,1.0,0.0,1.0,-3.045651435852051,3.0456438064575195,7.457499577867566e-06,2.3522300720214844,0.9005569815635681,0.9005569815635681,0.0,195.3632049560547,200.0,53629.03515625,-0.0,2629.685302734375,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775451660156,293.1499938964844,293.1499938964844,279.75,35996.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621291756629944,1.0,0.0,0.0,3.6548354625701904,3.65485954284668,8.913103215490992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.50634765625,0.0,1538.53173828125,1895.4371337890625,0.0,3971.54248046875,0.9063391089439392,1.0,0.0,3.0,1.0,0.0
12417300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.709256649017334,0.2604963481426239,0.2395286560058593,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.8677839636802673,0.4911590814590454,0.4694327712059021,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9516579508781432,0.6374539732933044,0.4476073086261749,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7786473631858826,0.350596159696579,0.3370060622692108,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.6739491820335388,0.2247887402772903,1.0360273122787476,284.7403259277344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1371154785156,284.7306213378906,1.0,0.6014318466186523,1.0,1.0,0.0,1.0,-3.0373728275299072,3.037365436553955,7.417207143589621e-06,2.3459181785583496,0.8976371884346008,0.8976371884346008,0.0,197.4918670654297,200.0,54605.40234375,-0.0,2624.77734375,1.0,279.8013000488281,283.39483642578125,294.1231384277344,297.71197509765625,293.1499938964844,293.1499938964844,279.75,36136.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689632058143616,1.0,0.0,0.0,3.651909351348877,3.651933431625366,8.898837222659495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.1552734375,0.0,1536.31396484375,1895.4371337890625,0.0,4032.070068359375,0.9057412147521972,1.0,0.0,3.0,1.0,0.0
12417360,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.7056169509887695,0.2590449154376983,0.2383913844823837,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.863771378993988,0.4889632761478424,0.4675629138946533,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.9475688338279724,0.636107325553894,0.4468262195587158,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7751741409301758,0.3492365479469299,0.3359136283397674,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.6706511974334717,0.2236698567867279,1.0318708419799805,284.6723327636719,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234436035156,284.66949462890625,1.0,0.6013845801353455,1.0,1.0,0.0,1.0,-3.026512861251831,3.026505470275879,7.36442507331958e-06,2.337599754333496,0.8950620889663696,0.8950620889663696,0.0,199.79103088378903,203.0,54545.95703125,-0.0,2615.811279296875,1.0,279.75787353515625,283.3377685546875,294.0904846191406,297.63116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36263.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715856313705444,1.0,0.0,0.0,3.645917654037476,3.645941734313965,8.869660632626619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.92138671875,0.0,1530.6021728515625,1895.4371337890625,0.0,4055.161865234375,0.9045214653015136,1.0,0.0,3.0,1.0,0.0
12417420,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6999601721763611,0.257197618484497,0.236575037240982,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8575431108474731,0.4858401417732239,0.4643940329551697,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9414360523223876,0.6351409554481506,0.4458935558795929,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7697810530662537,0.3473869264125824,0.3340535461902618,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6653767228126526,0.2219785451889038,1.0241910219192505,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011391282081604,1.0,1.0,0.0,1.0,-3.007919788360596,3.007912397384644,7.274029030668316e-06,2.323158264160156,0.8943727016448975,0.8943727016448975,0.0,203.3189849853516,206.0,52905.00390625,-0.0,2598.467529296875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.365478515625,293.1499938964844,293.1499938964844,280.3500061035156,36199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960448920726776,1.0,0.0,0.0,3.6377933025360094,3.637817144393921,8.830175488583336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.52392578125,0.0,1521.1165771484375,1895.4371337890625,0.0,3956.586181640625,0.902691125869751,1.0,0.0,3.0,1.0,0.0
12417480,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.6999601721763611,0.257197618484497,0.236575037240982,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8575431108474731,0.4858401417732239,0.4643940329551697,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9414360523223876,0.6351409554481506,0.4458935558795929,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.7697810530662537,0.3473869264125824,0.3340535461902618,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6653767228126526,0.2219785451889038,1.0241910219192505,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011391282081604,1.0,1.0,0.0,1.0,-3.007919788360596,3.007912397384644,7.274029030668316e-06,2.323158264160156,0.8943727016448975,0.8943727016448975,0.0,203.3189849853516,206.0,52905.00390625,-0.0,2598.467529296875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.365478515625,293.1499938964844,293.1499938964844,280.3500061035156,36199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960448920726776,1.0,0.0,0.0,3.6377933025360094,3.637817144393921,8.830175488583336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.52392578125,0.0,1521.1165771484375,1895.4371337890625,0.0,3956.586181640625,0.902691125869751,1.0,0.0,3.0,1.0,0.0
12417540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6968010663986206,0.2563412487506866,0.2357340455055236,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8538351058959961,0.4839541614055633,0.462497353553772,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9382763504981996,0.6355369091033936,0.4460720121860504,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7667032480239868,0.346489280462265,0.3331277072429657,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622505187988281,0.2210184633731842,1.0196692943572998,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013020277023315,1.0,1.0,0.0,1.0,-2.9982872009277344,2.9982800483703613,7.227476544358069e-06,2.315701723098755,0.8960850238800049,0.8960850238800049,0.0,205.5931854248047,209.0,51341.89453125,-0.0,2591.820556640625,1.0,280.3414611816406,283.71417236328125,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475439190864564,1.0,0.0,0.0,3.635886907577514,3.635910749435425,8.820923085295362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.677734375,0.0,1517.7921142578125,1895.4371337890625,0.0,3840.80908203125,0.9021596908569336,1.0,0.0,3.0,1.0,0.0
12417600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6968010663986206,0.2563412487506866,0.2357340455055236,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8538351058959961,0.4839541614055633,0.462497353553772,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9382763504981996,0.6355369091033936,0.4460720121860504,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7667032480239868,0.346489280462265,0.3331277072429657,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622505187988281,0.2210184633731842,1.0196692943572998,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013020277023315,1.0,1.0,0.0,1.0,-2.9982872009277344,2.9982800483703613,7.227476544358069e-06,2.315701723098755,0.8960850238800049,0.8960850238800049,0.0,205.5931854248047,209.0,51341.89453125,-0.0,2591.820556640625,1.0,280.3414611816406,283.71417236328125,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475439190864564,1.0,0.0,0.0,3.635886907577514,3.635910749435425,8.820923085295362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.677734375,0.0,1517.7921142578125,1895.4371337890625,0.0,3840.80908203125,0.9021596908569336,1.0,0.0,3.0,1.0,0.0
12417660,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945490837097168,0.2559216916561126,0.2353648096323013,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8510096073150635,0.4826499223709106,0.4612517654895782,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9360576272010804,0.6364347338676453,0.4466930627822876,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644808292388916,0.3460792601108551,0.3327359855175018,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.660015344619751,0.2204943150281906,1.017324924468994,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019583940505981,1.0,1.0,0.0,1.0,-2.9937996864318848,2.993792533874512,7.205960173450876e-06,2.3122799396514893,0.9000083208084106,0.9000083208084106,0.0,207.6353302001953,212.0,49866.26171875,-0.0,2593.74951171875,1.0,280.64166259765625,283.9125061035156,293.9344482421875,297.0955810546875,293.1499938964844,293.1499938964844,280.95001220703125,35832.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356094598770142,1.0,0.0,0.0,3.641545295715332,3.641569375991821,8.8484000571043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2197265625,0.0,1522.533203125,1895.4371337890625,0.0,3732.447998046875,0.9032875299453736,1.0,0.0,3.0,1.0,0.0
12417720,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945490837097168,0.2559216916561126,0.2353648096323013,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8510096073150635,0.4826499223709106,0.4612517654895782,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9360576272010804,0.6364347338676453,0.4466930627822876,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644808292388916,0.3460792601108551,0.3327359855175018,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.660015344619751,0.2204943150281906,1.017324924468994,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019583940505981,1.0,1.0,0.0,1.0,-2.9937996864318848,2.993792533874512,7.205960173450876e-06,2.3122799396514893,0.9000083208084106,0.9000083208084106,0.0,207.6353302001953,212.0,49866.26171875,-0.0,2593.74951171875,1.0,280.64166259765625,283.9125061035156,293.9344482421875,297.0955810546875,293.1499938964844,293.1499938964844,280.95001220703125,35832.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356094598770142,1.0,0.0,0.0,3.641545295715332,3.641569375991821,8.8484000571043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.2197265625,0.0,1522.533203125,1895.4371337890625,0.0,3732.447998046875,0.9032875299453736,1.0,0.0,3.0,1.0,0.0
12417780,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925450563430786,0.2557107508182525,0.2352215200662613,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484123349189758,0.4816411733627319,0.4603357017040252,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9339882135391236,0.63753741979599,0.4474927186965942,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624959349632263,0.3459204435348511,0.3326259255409241,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580898761749268,0.2202152013778686,1.0162636041641235,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.3023376464844,1.0,0.6030219793319702,1.0,1.0,0.0,1.0,-2.992077350616455,2.992070198059082,7.197844297479605e-06,2.311023712158203,0.9060828685760498,0.9060828685760498,0.0,209.8143005371093,200.0,48449.25390625,-0.0,2601.608154296875,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.9864807128906,293.1499938964844,293.1499938964844,280.6499938964844,35615.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244696497917176,1.0,0.0,0.0,3.655308485031128,3.655332565307617,8.91541105829674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.50830078125,0.0,1536.202392578125,1895.4371337890625,0.0,3630.348388671875,0.9062176942825316,1.0,0.0,3.0,1.0,0.0
12417840,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925450563430786,0.2557107508182525,0.2352215200662613,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484123349189758,0.4816411733627319,0.4603357017040252,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9339882135391236,0.63753741979599,0.4474927186965942,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624959349632263,0.3459204435348511,0.3326259255409241,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580898761749268,0.2202152013778686,1.0162636041641235,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.3023376464844,1.0,0.6030219793319702,1.0,1.0,0.0,1.0,-2.992077350616455,2.992070198059082,7.197844297479605e-06,2.311023712158203,0.9060828685760498,0.9060828685760498,0.0,209.8143005371093,200.0,48449.25390625,-0.0,2601.608154296875,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.9864807128906,293.1499938964844,293.1499938964844,280.6499938964844,35615.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244696497917176,1.0,0.0,0.0,3.655308485031128,3.655332565307617,8.91541105829674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.50830078125,0.0,1536.202392578125,1895.4371337890625,0.0,3630.348388671875,0.9062176942825316,1.0,0.0,3.0,1.0,0.0
12417900,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.6931715607643127,0.2552143931388855,0.2349642962217331,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.8490073680877686,0.4806644022464752,0.4596685767173767,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9354257583618164,0.6373292207717896,0.4476442337036133,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7632434368133545,0.3454964160919189,0.3324014544486999,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.6586620807647705,0.2198638170957565,1.0151621103286743,285.162841796875,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11669921875,285.1534423828125,1.0,0.6017549633979797,1.0,1.0,0.0,1.0,-2.989564180374145,2.9895567893981934,7.186129550973419e-06,2.309242486953736,0.9061760902404784,0.9061760902404784,0.0,208.63270568847656,200.0,49494.39453125,-0.0,2590.80810546875,1.0,280.6985778808594,283.9481506347656,293.9755859375,297.2049255371094,293.1499938964844,293.1499938964844,280.6499938964844,35671.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93132346868515,1.0,0.0,0.0,3.6616947650909424,3.661718845367432,8.94659137884446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.85546875,0.0,1543.7513427734375,1895.4371337890625,0.0,3693.266357421875,0.907629370689392,1.0,0.0,3.0,1.0,0.0
12417960,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6938249468803406,0.2542734444141388,0.2342218309640884,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8498290777206421,0.4791352450847626,0.4583814740180969,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9371166229248048,0.6363623142242432,0.4471372663974762,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7641799449920654,0.3446367979049682,0.33169886469841,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6593745350837708,0.2192001342773437,1.0124787092208862,285.0959167480469,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1097412109375,285.0928955078125,1.0,0.599633514881134,1.0,1.0,0.0,1.0,-2.9824531078338623,2.9824459552764893,7.152298621804221e-06,2.3038854598999023,0.9064387679100036,0.9064387679100036,0.0,206.6306915283203,188.0,49527.3828125,-0.0,2567.179931640625,1.0,280.6573486328125,283.8909912109375,293.9692687988281,297.177001953125,293.1499938964844,293.1499938964844,280.3500061035156,35745.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935544729232788,1.0,0.0,0.0,3.665745496749878,3.665769577026367,8.966395625975565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.5380859375,0.0,1548.847900390625,1895.4371337890625,0.0,3731.857177734375,0.908611536026001,1.0,0.0,3.0,1.0,0.0
12418020,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955342888832092,0.2516375780105591,0.2318950593471527,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8522554039955139,0.4750973284244537,0.4546973407268524,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9415318965911864,0.6331730484962463,0.4450705349445343,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7666884064674377,0.3420919775962829,0.3293653428554535,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612257957458496,0.2172256857156753,1.0036859512329102,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.85955810546875,1.0,0.5933029055595398,1.0,1.0,0.0,1.0,-2.959379196166992,2.9593722820281982,7.04245667293435e-06,2.286233901977539,0.9016194343566896,0.9016194343566896,0.0,200.8195343017578,176.0,50453.63671875,-0.0,2494.677490234375,1.0,280.3580627441406,283.6529541015625,293.9527587890625,297.2384338378906,293.1499938964844,293.1499938964844,280.04998779296875,36068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472211003303528,1.0,0.0,0.0,3.6649930477142334,3.665017127990722,8.962715014604328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.54931640625,0.0,1550.42626953125,1895.4371337890625,0.0,3837.8935546875,0.9086326360702516,1.0,0.0,3.0,1.0,0.0
12418080,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955342888832092,0.2516375780105591,0.2318950593471527,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8522554039955139,0.4750973284244537,0.4546973407268524,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9415318965911864,0.6331730484962463,0.4450705349445343,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7666884064674377,0.3420919775962829,0.3293653428554535,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612257957458496,0.2172256857156753,1.0036859512329102,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.85955810546875,1.0,0.5933029055595398,1.0,1.0,0.0,1.0,-2.959379196166992,2.9593722820281982,7.04245667293435e-06,2.286233901977539,0.9016194343566896,0.9016194343566896,0.0,200.8195343017578,176.0,50453.63671875,-0.0,2494.677490234375,1.0,280.3580627441406,283.6529541015625,293.9527587890625,297.2384338378906,293.1499938964844,293.1499938964844,280.04998779296875,36068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472211003303528,1.0,0.0,0.0,3.6649930477142334,3.665017127990722,8.962715014604328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.54931640625,0.0,1550.42626953125,1895.4371337890625,0.0,3837.8935546875,0.9086326360702516,1.0,0.0,3.0,1.0,0.0
12418140,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.6976514458656311,0.2489235401153564,0.2293765991926193,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8552815914154053,0.4710160195827484,0.4508200287818908,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.9465019106864928,0.629581093788147,0.4426160156726837,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7696241140365601,0.3393554091453552,0.32672119140625,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.6633608341217041,0.2150705158710479,0.9935798645019532,284.6425170898437,285.15850830078125,293.9818725585937,290.8880615234375,293.9838562011719,297.0700378417969,284.63818359375,1.0,0.5862574577331543,1.0,1.0,0.0,1.0,-2.933420181274414,2.93341326713562,6.919647603353951e-06,2.2662665843963623,0.8930774927139282,0.8930774927139282,0.0,194.3531646728516,176.0,51266.03515625,-0.0,2414.6728515625,1.0,280.0641174316406,283.4271240234375,293.9312438964844,297.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,36471.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561017751693726,1.0,0.0,0.0,3.6505544185638414,3.650578498840332,8.892234859558812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.328125,0.0,1537.316162109375,1895.4371337890625,0.0,3917.761474609375,0.905665159225464,1.0,0.0,3.0,1.0,0.0
12418200,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.6980805397033691,0.2484446614980697,0.2288961559534073,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8558951616287231,0.470290869474411,0.4500853717327118,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.9474614262580872,0.6289281249046326,0.4421226382255554,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7702082395553589,0.3388608992099762,0.3262084126472473,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.6637850999832153,0.2146762311458587,0.9916144609451294,284.629638671875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06689453125,284.6263732910156,1.0,0.584897518157959,1.0,1.0,0.0,1.0,-2.9283878803253174,2.9283809661865234,6.895932529005222e-06,2.2623815536499023,0.8915857076644897,0.8915857076644897,0.0,193.109619140625,164.0,51193.97265625,-0.0,2399.360107421875,1.0,280.058349609375,283.4178771972656,293.9176330566406,297.2552490234375,293.1499938964844,293.1499938964844,280.3500061035156,36531.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95622980594635,1.0,0.0,0.0,3.646787643432617,3.6468117237091056,8.873893762029184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.82470703125,0.0,1533.56884765625,1895.4371337890625,0.0,3918.907470703125,0.9048707485198976,1.0,0.0,3.0,1.0,0.0
12418260,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7035902142524719,0.2463195174932479,0.2263001054525375,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.862782895565033,0.4667288661003113,0.4459425806999206,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571966528892516,0.6264496445655823,0.4396770298480987,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766585350036621,0.336506187915802,0.3233073949813843,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.6688238978385925,0.2126697152853012,0.9799019694328308,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.5754382610321045,1.0,1.0,0.0,1.0,-2.899770975112915,2.8997642993927,6.761541044397745e-06,2.24015212059021,0.8846986889839172,0.8846986889839172,0.0,183.13397216796875,152.0,49407.828125,-0.0,2298.82470703125,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36676.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942962110042572,1.0,0.0,0.0,3.621495485305786,3.621519327163696,8.751231348469446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.23779296875,0.0,1506.7078857421875,1895.4371337890625,0.0,3799.34375,0.8993551731109619,1.0,0.0,3.0,1.0,0.0
12418320,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.7035902142524719,0.2463195174932479,0.2263001054525375,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.862782895565033,0.4667288661003113,0.4459425806999206,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571966528892516,0.6264496445655823,0.4396770298480987,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766585350036621,0.336506187915802,0.3233073949813843,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.6688238978385925,0.2126697152853012,0.9799019694328308,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.5754382610321045,1.0,1.0,0.0,1.0,-2.899770975112915,2.8997642993927,6.761541044397745e-06,2.24015212059021,0.8846986889839172,0.8846986889839172,0.0,183.13397216796875,152.0,49407.828125,-0.0,2298.82470703125,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36676.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942962110042572,1.0,0.0,0.0,3.621495485305786,3.621519327163696,8.751231348469446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.23779296875,0.0,1506.7078857421875,1895.4371337890625,0.0,3799.34375,0.8993551731109619,1.0,0.0,3.0,1.0,0.0
12418380,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.713210940361023,0.2453226596117019,0.2247858047485351,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8743529319763184,0.464559406042099,0.4431978166103363,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.971459686756134,0.6258258819580078,0.4386707842350006,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874095439910889,0.335259348154068,0.3214728832244873,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777428388595581,0.2114983350038528,0.971733033657074,284.9402770996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.9410095214844,1.0,0.5660015344619751,1.0,1.0,0.0,1.0,-2.881409883499145,2.8814032077789307,6.676063549093669e-06,2.2259132862091064,0.8786346912384033,0.8786346912384033,0.0,171.233642578125,140.0,47681.73828125,-0.0,2208.24365234375,1.0,280.64141845703125,283.8086853027344,293.77032470703125,296.8031921386719,293.1499938964844,293.1499938964844,280.95001220703125,36719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274759888648988,1.0,0.0,0.0,3.594636917114258,3.594660520553589,8.62190745465341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8662109375,0.0,1477.747314453125,1895.4371337890625,0.0,3657.984375,0.8934056758880615,1.0,0.0,3.0,1.0,0.0
12418440,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.713210940361023,0.2453226596117019,0.2247858047485351,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8743529319763184,0.464559406042099,0.4431978166103363,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.971459686756134,0.6258258819580078,0.4386707842350006,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874095439910889,0.335259348154068,0.3214728832244873,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777428388595581,0.2114983350038528,0.971733033657074,284.9402770996094,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.9410095214844,1.0,0.5660015344619751,1.0,1.0,0.0,1.0,-2.881409883499145,2.8814032077789307,6.676063549093669e-06,2.2259132862091064,0.8786346912384033,0.8786346912384033,0.0,171.233642578125,140.0,47681.73828125,-0.0,2208.24365234375,1.0,280.64141845703125,283.8086853027344,293.77032470703125,296.8031921386719,293.1499938964844,293.1499938964844,280.95001220703125,36719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274759888648988,1.0,0.0,0.0,3.594636917114258,3.594660520553589,8.62190745465341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8662109375,0.0,1477.747314453125,1895.4371337890625,0.0,3657.984375,0.8934056758880615,1.0,0.0,3.0,1.0,0.0
12418500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7186946272850037,0.2450288236141204,0.2242275774478912,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8813931345939636,0.4637464582920074,0.4420995712280273,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9791886210441588,0.6258273720741272,0.4384053945541382,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7939128875732422,0.334867775440216,0.3207870721817016,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6832671165466309,0.2111111581325531,0.9685686826705932,285.0715026855469,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0592956542969,285.0798034667969,1.0,0.5613740086555481,1.0,1.0,0.0,1.0,-2.874469757080078,2.874463081359864,6.643945198447909e-06,2.220553159713745,0.8763842582702637,0.8763842582702637,0.0,165.05401611328125,140.0,46364.30078125,-0.0,2166.044921875,1.0,280.8968811035156,283.9721374511719,293.7355651855469,296.6375732421875,293.1499938964844,293.1499938964844,280.95001220703125,36707.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180115461349488,1.0,0.0,0.0,3.580979108810425,3.5810024738311768,8.55651364872756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.109375,0.0,1462.92041015625,1895.4371337890625,0.0,3570.796630859375,0.8903941512107849,1.0,0.0,3.0,1.0,0.0
12418560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7247348427772522,0.2448592334985733,0.2238216996192932,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.889416515827179,0.4630969762802124,0.4412120580673218,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9872145652770996,0.6260234713554382,0.4383416473865509,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8012773394584656,0.3346192240715027,0.3202735781669616,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6896042823791504,0.210845872759819,0.9660515785217284,285.1173400878906,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0631103515625,285.1182556152344,1.0,0.5568428635597229,1.0,1.0,0.0,1.0,-2.8691935539245605,2.869187116622925,6.619588475587079e-06,2.216482162475586,0.873254656791687,0.873254656791687,0.0,158.73695373535156,128.0,46024.77734375,-0.0,2126.1728515625,1.0,280.9415283203125,284.0213317871094,293.7456359863281,296.6720886230469,293.1499938964844,293.1499938964844,281.25,36712.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129526019096376,1.0,0.0,0.0,3.5679426193237305,3.5679659843444824,8.494327516928024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.95166015625,0.0,1448.989501953125,1895.4371337890625,0.0,3523.984375,0.8874571323394775,1.0,0.0,3.0,1.0,0.0
12418620,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.737233579158783,0.2446625679731369,0.2231738418340683,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.906389594078064,0.4620096981525421,0.4396730065345764,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.626762330532074,0.4350109398365021,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162481784820557,0.3343165516853332,0.3194771409034729,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030017375946045,0.2104993909597396,0.9620911478996276,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477835536003113,1.0,1.0,0.0,1.0,-2.8565337657928467,2.856527090072632,6.56213887850754e-06,2.2070789337158203,0.868549644947052,0.868549644947052,0.0,146.80950927734375,116.0,44383.1796875,-0.0,2047.0330810546875,1.0,281.24090576171875,284.2326965332031,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992289304733276,1.0,0.0,0.0,3.542609691619873,3.542632818222046,8.3741343814836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.79443359375,0.0,1421.844482421875,1895.4371337890625,0.0,3396.395751953125,0.8817939162254333,1.0,0.0,3.0,1.0,0.0
12418680,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.737233579158783,0.2446625679731369,0.2231738418340683,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.906389594078064,0.4620096981525421,0.4396730065345764,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.626762330532074,0.4350109398365021,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162481784820557,0.3343165516853332,0.3194771409034729,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030017375946045,0.2104993909597396,0.9620911478996276,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477835536003113,1.0,1.0,0.0,1.0,-2.8565337657928467,2.856527090072632,6.56213887850754e-06,2.2070789337158203,0.868549644947052,0.868549644947052,0.0,146.80950927734375,116.0,44383.1796875,-0.0,2047.0330810546875,1.0,281.24090576171875,284.2326965332031,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992289304733276,1.0,0.0,0.0,3.542609691619873,3.542632818222046,8.3741343814836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.79443359375,0.0,1421.844482421875,1895.4371337890625,0.0,3396.395751953125,0.8817939162254333,1.0,0.0,3.0,1.0,0.0
12418740,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482344508171082,0.244507610797882,0.2227069437503814,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.922376036643982,0.4610511064529419,0.4384095370769501,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314581632614136,0.4141199588775635,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8284627199172974,0.3341051936149597,0.3189237415790558,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7143090963363647,0.2102415263652801,0.959245264530182,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375436544418335,1.0,1.0,0.0,1.0,-2.8255927562713623,2.8255863189697266,6.420688805519603e-06,2.1831443309783936,0.8641520142555237,0.8641520142555237,0.0,136.94236755371094,104.0,42571.47265625,-0.0,1948.585693359375,1.0,281.5404663085937,284.4297180175781,293.6909484863281,296.41131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36638.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851885795593262,1.0,0.0,0.0,3.5187509059906006,3.5187737941741943,8.261717425739334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.646484375,0.0,1396.5968017578125,1895.4371337890625,0.0,3265.18408203125,0.8764580488204956,1.0,0.0,3.0,1.0,0.0
12418800,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482344508171082,0.244507610797882,0.2227069437503814,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.922376036643982,0.4610511064529419,0.4384095370769501,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314581632614136,0.4141199588775635,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8284627199172974,0.3341051936149597,0.3189237415790558,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7143090963363647,0.2102415263652801,0.959245264530182,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375436544418335,1.0,1.0,0.0,1.0,-2.8255927562713623,2.8255863189697266,6.420688805519603e-06,2.1831443309783936,0.8641520142555237,0.8641520142555237,0.0,136.94236755371094,104.0,42571.47265625,-0.0,1948.585693359375,1.0,281.5404663085937,284.4297180175781,293.6909484863281,296.41131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36638.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851885795593262,1.0,0.0,0.0,3.5187509059906006,3.5187737941741943,8.261717425739334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.646484375,0.0,1396.5968017578125,1895.4371337890625,0.0,3265.18408203125,0.8764580488204956,1.0,0.0,3.0,1.0,0.0
12418860,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618415355682373,0.2443967461585998,0.2222561240196228,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9421768188476562,0.4602128267288208,0.4372381269931793,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398221850395203,0.3909639120101928,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430958986282349,0.3339568972587585,0.3184119164943695,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.7268114686012268,0.2100922018289566,0.9567281603813172,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.608154296875,1.0,0.5265153050422668,1.0,1.0,0.0,1.0,-2.7921741008758545,2.792167901992798,6.269757705013035e-06,2.157345771789551,0.8601380586624146,0.8601380586624146,0.0,126.56121063232422,107.0,40753.828125,-0.0,1846.051025390625,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.26568603515625,293.1499938964844,293.1499938964844,282.1499938964844,36599.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699291944503784,1.0,0.0,0.0,3.4962804317474365,3.496303081512451,8.156537205650238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.8251953125,0.0,1373.07421875,1895.4371337890625,0.0,3122.146240234375,0.871436357498169,1.0,0.0,3.0,1.0,0.0
12418920,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618415355682373,0.2443967461585998,0.2222561240196228,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9421768188476562,0.4602128267288208,0.4372381269931793,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398221850395203,0.3909639120101928,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430958986282349,0.3339568972587585,0.3184119164943695,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.7268114686012268,0.2100922018289566,0.9567281603813172,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.608154296875,1.0,0.5265153050422668,1.0,1.0,0.0,1.0,-2.7921741008758545,2.792167901992798,6.269757705013035e-06,2.157345771789551,0.8601380586624146,0.8601380586624146,0.0,126.56121063232422,107.0,40753.828125,-0.0,1846.051025390625,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.26568603515625,293.1499938964844,293.1499938964844,282.1499938964844,36599.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699291944503784,1.0,0.0,0.0,3.4962804317474365,3.496303081512451,8.156537205650238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.8251953125,0.0,1373.07421875,1895.4371337890625,0.0,3122.146240234375,0.871436357498169,1.0,0.0,3.0,1.0,0.0
12418980,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7712666392326355,0.2443749755620956,0.2220097184181213,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.954794466495514,0.4595224261283874,0.4363392889499664,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.648917019367218,0.376404732465744,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531749248504639,0.3339114189147949,0.3181268870830536,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7351061105728149,0.2101208567619323,0.9556239247322084,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201862454414368,1.0,1.0,0.0,1.0,-2.771610975265503,2.7716047763824463,6.177308023325168e-06,2.141252994537353,0.856681764125824,0.856681764125824,0.0,120.3171157836914,125.0,39063.03125,-0.0,1784.777587890625,1.0,282.1402282714844,284.82342529296875,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537785410881042,1.0,0.0,0.0,3.475621461868286,3.475644111633301,8.060430900513893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.56787109375,0.0,1351.581298828125,1895.4371337890625,0.0,2970.673583984375,0.8668130040168762,1.0,0.0,3.0,1.0,0.0
12419040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699584960937,0.7712666392326355,0.2443749755620956,0.2220097184181213,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.954794466495514,0.4595224261283874,0.4363392889499664,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703857421875,0.9990000128746032,0.648917019367218,0.376404732465744,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531749248504639,0.3339114189147949,0.3181268870830536,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.7351061105728149,0.2101208567619323,0.9556239247322084,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201862454414368,1.0,1.0,0.0,1.0,-2.771610975265503,2.7716047763824463,6.177308023325168e-06,2.141252994537353,0.856681764125824,0.856681764125824,0.0,120.3171157836914,125.0,39063.03125,-0.0,1784.777587890625,1.0,282.1402282714844,284.82342529296875,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537785410881042,1.0,0.0,0.0,3.475621461868286,3.475644111633301,8.060430900513893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.56787109375,0.0,1351.581298828125,1895.4371337890625,0.0,2970.673583984375,0.8668130040168762,1.0,0.0,3.0,1.0,0.0
