time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7715554237365723,0.2443907558917999,0.2219874709844589,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9549490809440612,0.4592212736606598,0.4360072016716003,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9990000128746032,0.6526914238929749,0.3759489953517914,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.8534876108169556,0.3339253962039947,0.3181006014347076,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7354151010513306,0.2101901024580001,0.9557650685310364,285.8976745605469,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.1928405761719,285.90673828125,1.0,0.5203563570976257,1.0,1.0,0.0,1.0,-2.7707560062408447,2.770749807357788,6.1730829656880815e-06,2.1404001712799072,0.8557519316673279,0.8557519316673279,0.0,120.10848999023438,125.0,37834.765625,-0.0,1782.5006103515625,1.0,282.3934631347656,284.9819641113281,293.58013916015625,295.9631652832031,293.1499938964844,293.1499938964844,282.45001220703125,36499.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434739112854004,1.0,0.0,0.0,3.466033697128296,3.4660561084747314,8.016021411094698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.32373046875,0.0,1341.5135498046875,1895.4371337890625,0.0,2874.188720703125,0.8646911978721619,1.0,0.0,3.0,1.0,0.0
12419160,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7693647146224976,0.2444706857204437,0.2221053689718246,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9517179131507874,0.4590044915676117,0.4358494579792022,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.9990000128746032,0.6554889678955078,0.3793421387672424,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.8511131405830383,0.3340090215206146,0.3182222247123718,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7335521578788757,0.2103097587823867,0.9565057158470154,285.94976806640625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.2060241699219,285.951416015625,1.0,0.5221559405326843,1.0,1.0,0.0,1.0,-2.775812864303589,2.775806903839112,6.19550519331824e-06,2.1442458629608154,0.8541256189346313,0.8541256189346313,0.0,121.5475616455078,143.0,37591.92578125,-0.0,1797.034912109375,1.0,282.4403991699219,285.0346984863281,293.5882263183594,295.9969177246094,293.1499938964844,293.1499938964844,282.75,36466.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377544283866882,1.0,0.0,0.0,3.457846403121948,3.457868814468384,7.978196094882151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5859375,0.0,1333.0159912109375,1895.4371337890625,0.0,2820.741943359375,0.8628106713294983,1.0,0.0,3.0,1.0,0.0
12419220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597395181655884,0.244668647646904,0.2224793583154678,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.9375370740890504,0.4586430490016937,0.4357039332389831,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.6580941677093506,0.3946510255336761,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407871723175049,0.3342430591583252,0.3186403214931488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251536250114441,0.2105506509542465,0.9586470127105712,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295719504356384,1.0,1.0,0.0,1.0,-2.797548294067383,2.797542095184326,6.292853868217208e-06,2.1610100269317627,0.8526474237442017,0.8526474237442017,0.0,128.15663146972656,161.0,36269.73828125,-0.0,1862.0732421875,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822839617729187,1.0,0.0,0.0,3.444178342819214,3.444200277328491,7.91524826126988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55078125,0.0,1318.5272216796875,1895.4371337890625,0.0,2681.896484375,0.8596979379653931,1.0,0.0,3.0,1.0,0.0
12419280,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597395181655884,0.244668647646904,0.2224793583154678,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.9375370740890504,0.4586430490016937,0.4357039332389831,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.6580941677093506,0.3946510255336761,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407871723175049,0.3342430591583252,0.3186403214931488,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251536250114441,0.2105506509542465,0.9586470127105712,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295719504356384,1.0,1.0,0.0,1.0,-2.797548294067383,2.797542095184326,6.292853868217208e-06,2.1610100269317627,0.8526474237442017,0.8526474237442017,0.0,128.15663146972656,161.0,36269.73828125,-0.0,1862.0732421875,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822839617729187,1.0,0.0,0.0,3.444178342819214,3.444200277328491,7.91524826126988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.55078125,0.0,1318.5272216796875,1895.4371337890625,0.0,2681.896484375,0.8596979379653931,1.0,0.0,3.0,1.0,0.0
12419340,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.7465212941169739,0.2449336796998977,0.2230453044176101,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9171599745750428,0.4583999812602997,0.4358064830303192,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6572979688644409,0.4177497029304504,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265171051025391,0.3345779478549957,0.3192928433418274,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127685546875,0.2107635587453842,0.961358368396759,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406385064125061,1.0,1.0,0.0,1.0,-2.8301475048065186,2.830141067504883,6.440499873860972e-06,2.186252355575561,0.8522918820381165,0.8522918820381165,0.0,138.57310485839844,164.0,35018.7578125,-0.0,1963.824462890625,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089837431907654,1.0,0.0,0.0,3.435391426086426,3.4354135990142822,7.874913308114628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.6162109375,0.0,1308.8497314453125,1895.4371337890625,0.0,2553.837646484375,0.8556497097015381,1.0,0.0,3.0,1.0,0.0
12419400,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.7465212941169739,0.2449336796998977,0.2230453044176101,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9171599745750428,0.4583999812602997,0.4358064830303192,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6572979688644409,0.4177497029304504,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265171051025391,0.3345779478549957,0.3192928433418274,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127685546875,0.2107635587453842,0.961358368396759,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406385064125061,1.0,1.0,0.0,1.0,-2.8301475048065186,2.830141067504883,6.440499873860972e-06,2.186252355575561,0.8522918820381165,0.8522918820381165,0.0,138.57310485839844,164.0,35018.7578125,-0.0,1963.824462890625,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089837431907654,1.0,0.0,0.0,3.435391426086426,3.4354135990142822,7.874913308114628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.6162109375,0.0,1308.8497314453125,1895.4371337890625,0.0,2553.837646484375,0.8556497097015381,1.0,0.0,3.0,1.0,0.0
12419460,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369523048400879,0.2448240667581558,0.2233526706695556,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9028154611587524,0.4577594101428985,0.4356409013271332,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140319824219,0.9990000128746032,0.6540830135345459,0.4359071850776672,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159145712852478,0.3345851898193359,0.319715291261673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026739120483398,0.2106536030769348,0.9627758860588074,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487820506095886,1.0,1.0,0.0,1.0,-2.854370355606079,2.854363918304444,6.5519857344042975e-06,2.205309629440308,0.8506371378898621,0.8506371378898621,0.0,147.1002197265625,167.0,34463.85546875,-0.0,2044.672119140625,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050821423530579,1.0,0.0,0.0,3.408891439437866,3.4089131355285645,7.753890827189025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.32373046875,0.0,1279.9610595703125,1895.4371337890625,0.0,2517.98046875,0.8480982780456543,1.0,0.0,3.0,1.0,0.0
12419520,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369523048400879,0.2448240667581558,0.2233526706695556,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9028154611587524,0.4577594101428985,0.4356409013271332,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140319824219,0.9990000128746032,0.6540830135345459,0.4359071850776672,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159145712852478,0.3345851898193359,0.319715291261673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026739120483398,0.2106536030769348,0.9627758860588074,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487820506095886,1.0,1.0,0.0,1.0,-2.854370355606079,2.854363918304444,6.5519857344042975e-06,2.205309629440308,0.8506371378898621,0.8506371378898621,0.0,147.1002197265625,167.0,34463.85546875,-0.0,2044.672119140625,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050821423530579,1.0,0.0,0.0,3.408891439437866,3.4089131355285645,7.753890827189025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.32373046875,0.0,1279.9610595703125,1895.4371337890625,0.0,2517.98046875,0.8480982780456543,1.0,0.0,3.0,1.0,0.0
12419580,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291463613510132,0.2441469430923462,0.223114937543869,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8919509053230286,0.4564926624298095,0.434854507446289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497319340705872,0.4507274329662323,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069506287574768,0.3340329527854919,0.3195845782756805,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.694182276725769,0.2100896835327148,0.9619710445404052,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550116300582886,1.0,1.0,0.0,1.0,-2.8698089122772217,2.869802236557007,6.623507488257019e-06,2.2174410820007324,0.8472371101379395,0.8472371101379395,0.0,154.13687133789062,170.0,34204.36328125,-0.0,2104.73291015625,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067930936813354,1.0,0.0,0.0,3.3623883724212646,3.3624093532562256,7.54378049805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2685546875,0.0,1230.6837158203125,1895.4371337890625,0.0,2533.692626953125,0.836733877658844,1.0,0.0,3.0,1.0,0.0
12419640,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291463613510132,0.2441469430923462,0.223114937543869,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8919509053230286,0.4564926624298095,0.434854507446289,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497319340705872,0.4507274329662323,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069506287574768,0.3340329527854919,0.3195845782756805,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.694182276725769,0.2100896835327148,0.9619710445404052,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550116300582886,1.0,1.0,0.0,1.0,-2.8698089122772217,2.869802236557007,6.623507488257019e-06,2.2174410820007324,0.8472371101379395,0.8472371101379395,0.0,154.13687133789062,170.0,34204.36328125,-0.0,2104.73291015625,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067930936813354,1.0,0.0,0.0,3.3623883724212646,3.3624093532562256,7.54378049805382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.2685546875,0.0,1230.6837158203125,1895.4371337890625,0.0,2533.692626953125,0.836733877658844,1.0,0.0,3.0,1.0,0.0
12419700,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.7248594760894775,0.2436455339193344,0.2228462696075439,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8860989809036255,0.4556730687618255,0.4342810213565826,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.9974384903907776,0.6473392248153687,0.4539256989955902,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8018396496772766,0.333580881357193,0.319354236125946,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.6895126700401306,0.2096629738807678,0.9609497785568236,286.4360046386719,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1359558105469,286.4360046386719,1.0,0.5573711395263672,1.0,1.0,0.0,1.0,-2.8711979389190674,2.8711912631988525,6.630619736824883e-06,2.218827247619629,0.8450954556465149,0.8450954556465149,0.0,157.83168029785156,170.0,33991.515625,-0.0,2125.11181640625,1.0,283.14996337890625,285.5913391113281,293.49517822265625,295.7340393066406,293.1499938964844,293.1499938964844,283.1499938964844,34693.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073647022247314,1.0,0.0,0.0,3.326709508895874,3.326730251312256,7.384533660115267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.98486328125,0.0,1193.45068359375,1895.4371337890625,0.0,2538.946533203125,0.8308694362640381,1.0,0.0,3.0,1.0,0.0
12419760,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.7201967835426331,0.2430527806282043,0.2225056886672973,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.8798753023147583,0.4547486007213592,0.4336202144622803,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.991935968399048,0.645569920539856,0.4526049792766571,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.7963244318962097,0.3330261707305908,0.3190376162528991,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336853027344,0.6844832301139832,0.2091520279645919,0.9595935344696044,286.4335327148437,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1263427734375,286.4331970214844,1.0,0.5590766668319702,1.0,1.0,0.0,1.0,-2.866384029388428,2.866377592086792,6.608433523069834e-06,2.2151200771331787,0.842487633228302,0.842487633228302,0.0,161.67431640625,173.0,33773.88671875,-0.0,2135.79833984375,1.0,283.1499938964844,285.5934143066406,293.47100830078125,295.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,34474.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073248267173767,1.0,0.0,0.0,3.3031883239746094,3.303209066390991,7.280480076587992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.56640625,0.0,1170.14306640625,1895.4371337890625,0.0,2538.57958984375,0.8224513530731201,1.0,0.0,3.0,1.0,0.0
12419820,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.7156003713607788,0.2423340082168579,0.2220319658517837,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8739708065986633,0.4536451995372772,0.4327693879604339,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.98654705286026,0.6441115140914917,0.4515383839607239,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.7910526990890503,0.3323360085487366,0.3185740113258362,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.6796485781669617,0.2085279524326324,0.9576455950737,286.4374389648437,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.11846923828125,286.4373779296875,1.0,0.5605735778808594,1.0,1.0,0.0,1.0,-2.860612154006958,2.860605478286743,6.581900834135013e-06,2.210684061050415,0.8392994999885559,0.8392994999885559,0.0,165.36314392089844,173.0,33456.5703125,-0.0,2144.066162109375,1.0,283.1499938964844,285.6031799316406,293.4406433105469,295.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,33883.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806418240070343,1.0,0.0,0.0,3.2584402561187744,3.258460283279419,7.084559001668822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.5419921875,0.0,1125.4737548828125,1895.4371337890625,0.0,2530.248779296875,0.8145079612731934,1.0,0.0,3.0,1.0,0.0
12419880,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.7123278975486755,0.2417388558387756,0.2216156274080276,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.8699471950531006,0.4527389705181122,0.432046115398407,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.9827950596809388,0.6431684494018555,0.4509010016918182,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.7874377965927124,0.3317526578903198,0.318152904510498,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.6763166189193726,0.208007201552391,0.9558947682380676,286.4366760253906,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1133728027344,286.4364624023437,1.0,0.561504065990448,1.0,1.0,0.0,1.0,-2.8558661937713623,2.8558597564697266,6.560119345522253e-06,2.207034111022949,0.8364776968955994,0.8364776968955994,0.0,167.89022827148438,176.0,33242.28125,-0.0,2148.369873046875,1.0,283.1499938964844,285.60650634765625,293.4168701171875,295.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,33663.36328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052071928977966,1.0,0.0,0.0,3.2334649562835693,3.2334847450256348,6.976372333156178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.36767578125,0.0,1101.7635498046875,1895.4371337890625,0.0,2519.128173828125,0.8057703971862793,1.0,0.0,3.0,1.0,0.0
12419940,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055551409721375,0.2403282672166824,0.2205709815025329,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621524572372437,0.4506013691425323,0.4302765429019928,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.975296437740326,0.6413127183914185,0.4497192800045013,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803797125816345,0.3303377330303192,0.3170616924762726,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697696447372437,0.2067557722330093,0.95139878988266,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630329847335815,1.0,1.0,0.0,1.0,-2.8443491458892822,2.8443427085876465,6.507386387966108e-06,2.1981661319732666,0.8293769359588623,0.8293769359588623,0.0,172.7891845703125,179.0,32664.142578125,-0.0,2152.751953125,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011083602905273,1.0,0.0,0.0,3.155346155166626,3.155364990234375,6.64335289002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.83984375,0.0,1028.662109375,1895.4371337890625,0.0,2481.562744140625,0.7871894836425781,1.0,0.0,3.0,1.0,0.0
12420000,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055551409721375,0.2403282672166824,0.2205709815025329,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621524572372437,0.4506013691425323,0.4302765429019928,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.975296437740326,0.6413127183914185,0.4497192800045013,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803797125816345,0.3303377330303192,0.3170616924762726,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697696447372437,0.2067557722330093,0.95139878988266,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630329847335815,1.0,1.0,0.0,1.0,-2.8443491458892822,2.8443427085876465,6.507386387966108e-06,2.1981661319732666,0.8293769359588623,0.8293769359588623,0.0,172.7891845703125,179.0,32664.142578125,-0.0,2152.751953125,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011083602905273,1.0,0.0,0.0,3.155346155166626,3.155364990234375,6.64335289002338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.83984375,0.0,1028.662109375,1895.4371337890625,0.0,2481.562744140625,0.7871894836425781,1.0,0.0,3.0,1.0,0.0
12420060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.6995800733566284,0.2388653010129928,0.2194449752569198,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.8555708527565002,0.4483924806118011,0.4284012615680694,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686560034751892,0.6395619511604309,0.4486384093761444,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743631601333618,0.328836590051651,0.3158504664897918,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641488671302795,0.2054381966590881,0.9464340806007384,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.4548034667969,1.0,0.5640213489532471,1.0,1.0,0.0,1.0,-2.8320207595825195,2.8320140838623047,6.451149602071382e-06,2.188662052154541,0.8212562799453735,0.8212562799453735,0.0,176.92872619628906,182.0,32041.904296875,-0.0,2152.038818359375,1.0,283.1499938964844,285.643310546875,293.3119812011719,295.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,31915.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795918881893158,1.0,0.0,0.0,3.0699992179870605,3.0700173377990723,6.288829581535538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.48876953125,0.0,952.847900390625,1895.4371337890625,0.0,2434.1728515625,0.766987144947052,1.0,0.0,3.0,1.0,0.0
12420120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45465087890625,0.6995800733566284,0.2388653010129928,0.2194449752569198,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.8555708527565002,0.4483924806118011,0.4284012615680694,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686560034751892,0.6395619511604309,0.4486384093761444,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743631601333618,0.328836590051651,0.3158504664897918,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641488671302795,0.2054381966590881,0.9464340806007384,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.4548034667969,1.0,0.5640213489532471,1.0,1.0,0.0,1.0,-2.8320207595825195,2.8320140838623047,6.451149602071382e-06,2.188662052154541,0.8212562799453735,0.8212562799453735,0.0,176.92872619628906,182.0,32041.904296875,-0.0,2152.038818359375,1.0,283.1499938964844,285.643310546875,293.3119812011719,295.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,31915.162109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795918881893158,1.0,0.0,0.0,3.0699992179870605,3.0700173377990723,6.288829581535538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.48876953125,0.0,952.847900390625,1895.4371337890625,0.0,2434.1728515625,0.766987144947052,1.0,0.0,3.0,1.0,0.0
12420180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941364407539368,0.2373649477958679,0.2182671725749969,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497263789176941,0.4461345076560974,0.4264591336250305,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9624742269515992,0.6377922892570496,0.4475464224815368,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.768979549407959,0.327272891998291,0.3145592808723449,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.6590968370437622,0.2040734440088272,0.9411615133285522,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646799206733704,1.0,1.0,0.0,1.0,-2.8190701007843018,2.819063663482666,6.392324849002762e-06,2.178672313690185,0.8121347427368164,0.8121347427368164,0.0,180.6229858398437,170.0,31376.443359375,-0.0,2148.1171875,1.0,283.1499938964844,285.66656494140625,293.2601928710937,295.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,31007.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900658845901489,1.0,0.0,0.0,2.9780735969543457,2.978090763092041,5.917852945458435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.8916015625,0.0,875.7440185546875,1895.4371337890625,0.0,2380.968994140625,0.745326578617096,1.0,0.0,3.0,1.0,0.0
12420240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941364407539368,0.2373649477958679,0.2182671725749969,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497263789176941,0.4461345076560974,0.4264591336250305,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9624742269515992,0.6377922892570496,0.4475464224815368,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.768979549407959,0.327272891998291,0.3145592808723449,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46875,0.6590968370437622,0.2040734440088272,0.9411615133285522,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646799206733704,1.0,1.0,0.0,1.0,-2.8190701007843018,2.819063663482666,6.392324849002762e-06,2.178672313690185,0.8121347427368164,0.8121347427368164,0.0,180.6229858398437,170.0,31376.443359375,-0.0,2148.1171875,1.0,283.1499938964844,285.66656494140625,293.2601928710937,295.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,31007.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900658845901489,1.0,0.0,0.0,2.9780735969543457,2.978090763092041,5.917852945458435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.8916015625,0.0,875.7440185546875,1895.4371337890625,0.0,2380.968994140625,0.745326578617096,1.0,0.0,3.0,1.0,0.0
12420300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797668457031,0.6937543749809265,0.2366064041852951,0.2175723910331726,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8494776487350464,0.4449922144412994,0.4253725707530975,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800720214844,0.9625489711761476,0.6368895173072815,0.4469135105609894,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.7687747478485107,0.3264729380607605,0.3137941062450409,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.6587053537368774,0.2033784687519073,0.9379844665527344,286.47998046875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0836181640625,286.4804992675781,1.0,0.5630310773849487,1.0,1.0,0.0,1.0,-2.8114333152771,2.811426877975464,6.357818165270146e-06,2.172806739807129,0.8072484731674194,0.8072484731674194,0.0,179.91969299316406,170.0,30992.099609375,-0.0,2131.98779296875,1.0,283.1499938964844,285.6824645996094,293.2333984375,295.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,30393.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868964672088623,1.0,0.0,0.0,2.922401189804077,2.9224178791046143,5.698663017028593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.63232421875,0.0,830.7424926757812,1895.4371337890625,0.0,2352.27490234375,0.7349500060081482,1.0,0.0,3.0,1.0,0.0
12420360,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.485107421875,0.6947094798088074,0.2358535081148147,0.2168285548686981,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.8507373929023743,0.4438477754592895,0.4242292940616607,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852905273437,0.9644472002983092,0.6359767317771912,0.4462362229824066,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.7699773907661438,0.3256689310073852,0.3129686713218689,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.6595179438591003,0.2026846259832382,0.934536635875702,286.4852294921875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0802917480469,286.48553466796875,1.0,0.5606170296669006,1.0,1.0,0.0,1.0,-2.8032162189483643,2.8032097816467285,6.320733064058004e-06,2.166467666625977,0.8020268678665161,0.8020268678665161,0.0,177.76768493652344,158.0,30655.859375,-0.0,2108.04931640625,1.0,283.1499938964844,285.692138671875,293.2066345214844,295.25128173828125,293.1499938964844,293.1499938964844,283.1499938964844,30092.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836058139801025,1.0,0.0,0.0,2.880147695541382,2.8801639080047607,5.535066520678811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1435546875,0.0,798.6011962890625,1895.4371337890625,0.0,2322.57421875,0.7223508358001709,1.0,0.0,3.0,1.0,0.0
12420420,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991137862205505,0.2343734949827194,0.2152664512395858,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561075329780579,0.441565603017807,0.4218445420265198,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9714123010635376,0.6341421008110046,0.4447948932647705,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750343680381775,0.32406085729599,0.3112147450447082,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.663421630859375,0.2013106644153595,0.9272198677062988,286.5046081542969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0744323730469,286.5050354003906,1.0,0.554173469543457,1.0,1.0,0.0,1.0,-2.785839796066284,2.7858335971832275,6.242637937248219e-06,2.1530489921569824,0.7909924983978271,0.7909924983978271,0.0,170.98899841308594,146.0,29887.1640625,-0.0,2047.260009765625,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29160.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764325737953186,1.0,0.0,0.0,2.776178359985352,2.776193618774414,5.142662757862126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.43603515625,0.0,722.0411987304688,1895.4371337890625,0.0,2258.17041015625,0.6980524063110352,1.0,0.0,3.0,1.0,0.0
12420480,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991137862205505,0.2343734949827194,0.2152664512395858,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561075329780579,0.441565603017807,0.4218445420265198,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9714123010635376,0.6341421008110046,0.4447948932647705,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750343680381775,0.32406085729599,0.3112147450447082,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.663421630859375,0.2013106644153595,0.9272198677062988,286.5046081542969,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0744323730469,286.5050354003906,1.0,0.554173469543457,1.0,1.0,0.0,1.0,-2.785839796066284,2.7858335971832275,6.242637937248219e-06,2.1530489921569824,0.7909924983978271,0.7909924983978271,0.0,170.98899841308594,146.0,29887.1640625,-0.0,2047.260009765625,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29160.99609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764325737953186,1.0,0.0,0.0,2.776178359985352,2.776193618774414,5.142662757862126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.43603515625,0.0,722.0411987304688,1895.4371337890625,0.0,2258.17041015625,0.6980524063110352,1.0,0.0,3.0,1.0,0.0
12420540,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.7061427235603333,0.2329267859458923,0.21365487575531,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646122217178345,0.439296543598175,0.4193867146968841,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811611771583556,0.6323015689849854,0.44328573346138,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.7829666137695312,0.3224565088748932,0.3093791902065277,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698237061500549,0.1999594271183014,0.9196013808250428,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.528564453125,1.0,0.5462804436683655,1.0,1.0,0.0,1.0,-2.767773628234864,2.767767429351806,6.161937108117854e-06,2.139087915420532,0.7790828347206116,0.7790828347206116,0.0,162.05572509765625,134.0,29077.26953125,-0.0,1975.8966064453125,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684804797172546,1.0,0.0,0.0,2.666804552078247,2.666818857192993,4.745431283481594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.435546875,0.0,647.18408203125,1895.4371337890625,0.0,2187.35693359375,0.6725898385047913,1.0,0.0,3.0,1.0,0.0
12420600,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.7061427235603333,0.2329267859458923,0.21365487575531,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646122217178345,0.439296543598175,0.4193867146968841,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811611771583556,0.6323015689849854,0.44328573346138,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278625488281,0.7829666137695312,0.3224565088748932,0.3093791902065277,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698237061500549,0.1999594271183014,0.9196013808250428,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.528564453125,1.0,0.5462804436683655,1.0,1.0,0.0,1.0,-2.767773628234864,2.767767429351806,6.161937108117854e-06,2.139087915420532,0.7790828347206116,0.7790828347206116,0.0,162.05572509765625,134.0,29077.26953125,-0.0,1975.8966064453125,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684804797172546,1.0,0.0,0.0,2.666804552078247,2.666818857192993,4.745431283481594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.435546875,0.0,647.18408203125,1895.4371337890625,0.0,2187.35693359375,0.6725898385047913,1.0,0.0,3.0,1.0,0.0
12420660,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.715057373046875,0.2315096259117126,0.2120253294706344,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758693337440491,0.437044620513916,0.4168963432312011,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923465847969056,0.6304647326469421,0.4417421817779541,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.7933387160301208,0.32085782289505,0.3075009286403656,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.6783936619758606,0.1986310929059982,0.9118601083755492,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375095009803772,1.0,1.0,0.0,1.0,-2.749406576156616,2.7494006156921387,6.080418643250596e-06,2.1248888969421387,0.7663642764091492,0.7663642764091492,0.0,151.9095458984375,122.0,28228.591796875,-0.0,1899.2435302734373,1.0,283.1499938964844,285.7899475097656,293.0325622558594,294.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,27263.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597377300262451,1.0,0.0,0.0,2.552471876144409,2.552485227584839,4.34725677678216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.4912109375,0.0,574.8533325195312,1895.4371337890625,0.0,2110.27294921875,0.6460718512535095,1.0,0.0,3.0,1.0,0.0
12420720,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.715057373046875,0.2315096259117126,0.2120253294706344,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758693337440491,0.437044620513916,0.4168963432312011,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923465847969056,0.6304647326469421,0.4417421817779541,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557861328125,0.7933387160301208,0.32085782289505,0.3075009286403656,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55548095703125,0.6783936619758606,0.1986310929059982,0.9118601083755492,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375095009803772,1.0,1.0,0.0,1.0,-2.749406576156616,2.7494006156921387,6.080418643250596e-06,2.1248888969421387,0.7663642764091492,0.7663642764091492,0.0,151.9095458984375,122.0,28228.591796875,-0.0,1899.2435302734373,1.0,283.1499938964844,285.7899475097656,293.0325622558594,294.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,27263.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597377300262451,1.0,0.0,0.0,2.552471876144409,2.552485227584839,4.34725677678216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.4912109375,0.0,574.8533325195312,1895.4371337890625,0.0,2110.27294921875,0.6460718512535095,1.0,0.0,3.0,1.0,0.0
12420780,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.7240862250328064,0.2301008850336074,0.2104257494211197,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882625699043274,0.4347951412200928,0.4144306778907776,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289486885070801,0.434780091047287,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8045890927314758,0.3192484974861145,0.3056350648403168,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878165602684021,0.1973075270652771,0.9042463898658752,286.5868835449219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.58740234375,1.0,0.5279024839401245,1.0,1.0,0.0,1.0,-2.725158452987671,2.7251524925231934,5.974086889182217e-06,2.1063592433929443,0.7528753280639648,0.7528753280639648,0.0,141.8758544921875,110.0,27315.48828125,-0.0,1814.8675537109373,1.0,283.1499938964844,285.8294677734375,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.48046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501765489578247,1.0,0.0,0.0,2.4336955547332764,2.4337081909179688,3.952081328861823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.81494140625,0.0,505.8020629882813,1895.4371337890625,0.0,2026.9788818359373,0.6186234951019287,1.0,0.0,3.0,1.0,0.0
12420840,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.7240862250328064,0.2301008850336074,0.2104257494211197,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882625699043274,0.4347951412200928,0.4144306778907776,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289486885070801,0.434780091047287,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.8045890927314758,0.3192484974861145,0.3056350648403168,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878165602684021,0.1973075270652771,0.9042463898658752,286.5868835449219,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.58740234375,1.0,0.5279024839401245,1.0,1.0,0.0,1.0,-2.725158452987671,2.7251524925231934,5.974086889182217e-06,2.1063592433929443,0.7528753280639648,0.7528753280639648,0.0,141.8758544921875,110.0,27315.48828125,-0.0,1814.8675537109373,1.0,283.1499938964844,285.8294677734375,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.48046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501765489578247,1.0,0.0,0.0,2.4336955547332764,2.4337081909179688,3.952081328861823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.81494140625,0.0,505.8020629882813,1895.4371337890625,0.0,2026.9788818359373,0.6186234951019287,1.0,0.0,3.0,1.0,0.0
12420900,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.7279515266418457,0.2293717116117477,0.2096373289823532,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.8937683701515198,0.4336438775062561,0.4132086038589477,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023864746094,0.9990000128746032,0.6292745471000671,0.4257597029209137,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.809466540813446,0.3184149265289306,0.3047096729278564,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.6919528245925903,0.196626529097557,0.9005105495452881,286.60223388671875,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06268310546875,286.6030578613281,1.0,0.5224968791007996,1.0,1.0,0.0,1.0,-2.705923795700073,2.705917835235596,5.890015017939732e-06,2.0914745330810547,0.745815634727478,0.745815634727478,0.0,137.37716674804688,110.0,26771.896484375,-0.0,1765.3466796875,1.0,283.1499938964844,285.8507995605469,292.93865966796875,294.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,25648.736328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449547052383423,1.0,0.0,0.0,2.3654534816741943,2.3654654026031494,3.73355163674205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.90966796875,0.0,468.3584899902344,1895.4371337890625,0.0,1981.964111328125,0.6055460572242737,1.0,0.0,3.0,1.0,0.0
