time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420960,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.7323019504547119,0.2286332100629806,0.2088326215744018,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.8999852538108826,0.4324800670146942,0.4119679927825928,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.9990000128746032,0.630488932132721,0.4160038828849792,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112976074219,0.814759373664856,0.3175689280033111,0.3037644028663635,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.696635365486145,0.1959412544965744,0.8967119455337524,286.61138916015625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06475830078125,286.6119079589844,1.0,0.5168148279190063,1.0,1.0,0.0,1.0,-2.6860427856445312,2.686037063598633,5.803760359412991e-06,2.076097249984741,0.7384507060050964,0.7384507060050964,0.0,132.64041137695312,98.0,26288.720703125,-0.0,1714.178466796875,1.0,283.1499938964844,285.86572265625,292.906005859375,294.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,25320.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393927574157715,1.0,0.0,0.0,2.3106157779693604,2.310627222061157,3.562450388017169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.591796875,0.0,440.5485229492188,1895.4371337890625,0.0,1934.40869140625,0.5903135538101196,1.0,0.0,3.0,1.0,0.0
12421020,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.7385597825050354,0.2276831567287445,0.2077829986810684,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.9091023802757264,0.4309825301170349,0.4103549122810364,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9990000128746032,0.6331035494804382,0.4026853144168854,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.8221041560173035,0.3164752423763275,0.3025292158126831,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.703336775302887,0.1950613260269165,0.8917766809463501,286.63214111328125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0719299316406,286.6330261230469,1.0,0.5091845393180847,1.0,1.0,0.0,1.0,-2.6594245433807373,2.659419059753418,5.689258614438586e-06,2.055502653121948,0.7288334369659424,0.7288334369659424,0.0,126.35128784179688,98.0,25578.498046875,-0.0,1646.988525390625,1.0,283.1499938964844,285.8941345214844,292.8625183105469,294.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,24560.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316290736198425,1.0,0.0,0.0,2.2240452766418457,2.2240560054779053,3.3005065347424534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.576171875,0.0,397.884765625,1895.4371337890625,0.0,1868.7386474609373,0.5731881856918335,1.0,0.0,3.0,1.0,0.0
12421080,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7424755096435547,0.2271455973386764,0.2071897536516189,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396484375,0.9151001572608948,0.4301351010799408,0.409443587064743,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.6349842548370361,0.3947956562042236,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8265849947929382,0.3158539235591888,0.301828384399414,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63922119140625,0.7074747681617737,0.1945680081844329,0.8889940977096558,286.6395874023437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0787048339844,286.6402893066406,1.0,0.5047350525856018,1.0,1.0,0.0,1.0,-2.643950700759888,2.6439452171325684,5.623215201921994e-06,2.0435280799865723,0.7232154607772827,0.7232154607772827,0.0,122.72251892089844,101.0,25216.392578125,-0.0,1608.614990234375,1.0,283.1499938964844,285.9058532714844,292.8385009765625,294.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,24329.216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270452976226807,1.0,0.0,0.0,2.183558702468872,2.1835691928863525,3.1814354883863416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.30810546875,0.0,379.4795227050781,1895.4371337890625,0.0,1830.3731689453125,0.5612167119979858,1.0,0.0,3.0,1.0,0.0
12421140,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485116720199585,0.2256880104541778,0.2056945413351059,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.9246978163719176,0.4278246164321899,0.4070724546909332,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.9990000128746032,0.6403050422668457,0.3820415139198303,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.833520233631134,0.3141568303108215,0.3000339269638061,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.7135602831840515,0.1932555437088012,0.8821286559104919,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.68170166015625,1.0,0.4971916377544403,1.0,1.0,0.0,1.0,-2.613555192947388,2.6135497093200684,5.4941574489930645e-06,2.019784688949585,0.7073734402656555,0.7073734402656555,0.0,116.79513549804688,104.0,24166.033203125,-0.0,1539.7911376953125,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133511900901794,1.0,0.0,0.0,2.0536704063415527,2.053680181503296,2.814199433487375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.79638671875,0.0,323.2327880859375,1895.4371337890625,0.0,1717.6688232421875,0.5315865874290466,1.0,0.0,3.0,1.0,0.0
12421200,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485116720199585,0.2256880104541778,0.2056945413351059,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801452636719,0.9246978163719176,0.4278246164321899,0.4070724546909332,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.9990000128746032,0.6403050422668457,0.3820415139198303,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.833520233631134,0.3141568303108215,0.3000339269638061,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.7135602831840515,0.1932555437088012,0.8821286559104919,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.68170166015625,1.0,0.4971916377544403,1.0,1.0,0.0,1.0,-2.613555192947388,2.6135497093200684,5.4941574489930645e-06,2.019784688949585,0.7073734402656555,0.7073734402656555,0.0,116.79513549804688,104.0,24166.033203125,-0.0,1539.7911376953125,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133511900901794,1.0,0.0,0.0,2.0536704063415527,2.053680181503296,2.814199433487375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.79638671875,0.0,323.2327880859375,1895.4371337890625,0.0,1717.6688232421875,0.5315865874290466,1.0,0.0,3.0,1.0,0.0
12421260,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.7508488297462463,0.2242660373449325,0.2043272256851196,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.9286548495292664,0.4255794882774353,0.4048585295677185,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,0.6442887187004089,0.3758226335048675,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363491296768188,0.3124924600124359,0.2983695566654205,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157751321792603,0.1919993013143539,0.8760212659835815,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.73736572265625,1.0,0.4925210177898407,1.0,1.0,0.0,1.0,-2.59243392944336,2.59242844581604,5.405509000411257e-06,2.00335955619812,0.6911598443984985,0.6911598443984985,0.0,113.75128936767578,107.0,23128.4140625,-0.0,1497.5677490234375,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989270448684692,1.0,0.0,0.0,1.9225765466690063,1.922585368156433,2.466383932642202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.95654296875,0.0,272.3678283691406,1895.4371337890625,0.0,1602.2958984375,0.501761794090271,1.0,0.0,3.0,1.0,0.0
12421320,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.7508488297462463,0.2242660373449325,0.2043272256851196,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.9286548495292664,0.4255794882774353,0.4048585295677185,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7354431152344,0.9990000128746032,0.6442887187004089,0.3758226335048675,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363491296768188,0.3124924600124359,0.2983695566654205,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157751321792603,0.1919993013143539,0.8760212659835815,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.73736572265625,1.0,0.4925210177898407,1.0,1.0,0.0,1.0,-2.59243392944336,2.59242844581604,5.405509000411257e-06,2.00335955619812,0.6911598443984985,0.6911598443984985,0.0,113.75128936767578,107.0,23128.4140625,-0.0,1497.5677490234375,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989270448684692,1.0,0.0,0.0,1.9225765466690063,1.922585368156433,2.466383932642202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.95654296875,0.0,272.3678283691406,1895.4371337890625,0.0,1602.2958984375,0.501761794090271,1.0,0.0,3.0,1.0,0.0
12421380,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.7505351305007935,0.2228828519582748,0.2030549049377441,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9285780191421508,0.4234079718589782,0.402776300907135,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.9990000128746032,0.6468901038169861,0.3739690780639648,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.8362661004066467,0.3108661770820617,0.2968038618564605,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.7154243588447571,0.1907746344804763,0.87038654088974,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038330078125,1.0,0.4898721575736999,1.0,1.0,0.0,1.0,-2.577519655227661,2.577514171600342,5.343369593902025e-06,1.9917727708816528,0.6746906638145447,0.6746906638145447,0.0,112.55587768554688,110.0,22086.42578125,-0.0,1472.3160400390625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840373873710632,1.0,0.0,0.0,1.79177987575531,1.79178786277771,2.142213304523466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.29638671875,0.0,227.1773834228516,1895.4371337890625,0.0,1487.128173828125,0.4750726819038391,1.0,0.0,3.0,1.0,0.0
12421440,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002319335937,0.7505351305007935,0.2228828519582748,0.2030549049377441,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.9285780191421508,0.4234079718589782,0.402776300907135,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014831542969,0.9990000128746032,0.6468901038169861,0.3739690780639648,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.80084228515625,0.8362661004066467,0.3108661770820617,0.2968038618564605,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.7154243588447571,0.1907746344804763,0.87038654088974,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038330078125,1.0,0.4898721575736999,1.0,1.0,0.0,1.0,-2.577519655227661,2.577514171600342,5.343369593902025e-06,1.9917727708816528,0.6746906638145447,0.6746906638145447,0.0,112.55587768554688,110.0,22086.42578125,-0.0,1472.3160400390625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840373873710632,1.0,0.0,0.0,1.79177987575531,1.79178786277771,2.142213304523466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.29638671875,0.0,227.1773834228516,1895.4371337890625,0.0,1487.128173828125,0.4750726819038391,1.0,0.0,3.0,1.0,0.0
12421500,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.7495989203453064,0.222185730934143,0.2024399787187576,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.9273588061332704,0.4223248064517975,0.4017674922943115,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291931152344,0.9990000128746032,0.6477113962173462,0.3742920756340027,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.8353704810142517,0.3100488483905792,0.2960439622402191,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.7144899964332581,0.190155416727066,0.8676595091819763,286.8288879394531,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1324462890625,286.8314208984375,1.0,0.4891148209571838,1.0,1.0,0.0,1.0,-2.571765422821045,2.5717599391937256,5.319504452927504e-06,1.9873087406158447,0.6662309169769287,0.6662309169769287,0.0,112.47692108154295,110.0,21628.025390625,-0.0,1464.318115234375,1.0,283.1499938964844,286.1146850585937,292.6099548339844,294.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,20859.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766983270645142,1.0,0.0,0.0,1.7377634048461914,1.7377711534500122,2.0149983015471665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.87890625,0.0,210.69451904296875,1895.4371337890625,0.0,1431.93798828125,0.4634260535240173,1.0,0.0,3.0,1.0,0.0
12421560,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.748233437538147,0.221473291516304,0.2018226981163025,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.9254923462867736,0.4212281703948974,0.4007588028907776,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.9990000128746032,0.6482384204864502,0.3752875626087188,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549194335937,0.8340073823928833,0.3092169463634491,0.2952825427055359,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.7131202816963196,0.1895208656787872,0.8649226427078247,286.85516357421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.13238525390625,286.85760498046875,1.0,0.4886451661586761,1.0,1.0,0.0,1.0,-2.566803216934204,2.566797971725464,5.298975338519085e-06,1.983463168144226,0.657625138759613,0.657625138759613,0.0,112.67290496826172,113.0,21184.69140625,-0.0,1458.60107421875,1.0,283.1499938964844,286.141845703125,292.5798034667969,294.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,20646.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695499420166016,1.0,0.0,0.0,1.6867765188217163,1.6867839097976685,1.8984907512731297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5205078125,0.0,196.11865234375,1895.4371337890625,0.0,1379.2359619140625,0.4526188969612121,1.0,0.0,3.0,1.0,0.0
12421620,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7445378303527832,0.220002144575119,0.2005684822797775,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9203035235404968,0.4189906716346741,0.3987237811088562,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9990000128746032,0.6485320329666138,0.3788246810436249,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302205801010132,0.307506114244461,0.2937394082546234,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7092969417572021,0.1881989538669586,0.8593323230743408,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883477687835693,1.0,1.0,0.0,1.0,-2.5585274696350098,2.558522224426269,5.264847459329758e-06,1.9770598411560056,0.6399973034858704,0.6399973034858704,0.0,113.69815063476562,116.0,20322.630859375,-0.0,1452.1531982421875,1.0,283.1499938964844,286.1936950683594,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557754874229431,1.0,0.0,0.0,1.5904889106750488,1.5904958248138428,1.6879309328032832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5068359375,0.0,170.9446563720703,1895.4371337890625,0.0,1280.7628173828125,0.432687908411026,1.0,0.0,3.0,1.0,0.0
12421680,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7445378303527832,0.220002144575119,0.2005684822797775,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9203035235404968,0.4189906716346741,0.3987237811088562,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.9990000128746032,0.6485320329666138,0.3788246810436249,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302205801010132,0.307506114244461,0.2937394082546234,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7092969417572021,0.1881989538669586,0.8593323230743408,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883477687835693,1.0,1.0,0.0,1.0,-2.5585274696350098,2.558522224426269,5.264847459329758e-06,1.9770598411560056,0.6399973034858704,0.6399973034858704,0.0,113.69815063476562,116.0,20322.630859375,-0.0,1452.1531982421875,1.0,283.1499938964844,286.1936950683594,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557754874229431,1.0,0.0,0.0,1.5904889106750488,1.5904958248138428,1.6879309328032832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.5068359375,0.0,170.9446563720703,1895.4371337890625,0.0,1280.7628173828125,0.432687908411026,1.0,0.0,3.0,1.0,0.0
12421740,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7399474382400513,0.2184782326221466,0.1992860436439514,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138076305389404,0.4167015850543976,0.3966605365276336,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479431390762329,0.383897453546524,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254163861274719,0.3057378232479095,0.2921631634235382,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043179273605347,0.1868072152137756,0.8535354137420654,286.95635986328125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886780083179474,1.0,1.0,0.0,1.0,-2.55174207687378,2.551736831665039,5.236970537225716e-06,1.971820592880249,0.6218320727348328,0.6218320727348328,0.0,115.36415100097656,119.0,19474.15625,-0.0,1450.479248046875,1.0,283.1499938964844,286.2444763183594,292.4580993652344,293.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20187.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423996090888977,1.0,0.0,0.0,1.4987778663635254,1.498784422874451,1.4988837904184038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.42626953125,0.0,149.52276611328125,1895.4371337890625,0.0,1189.242919921875,0.4142694473266601,1.0,0.0,3.0,1.0,0.0
12421800,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7399474382400513,0.2184782326221466,0.1992860436439514,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138076305389404,0.4167015850543976,0.3966605365276336,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479431390762329,0.383897453546524,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254163861274719,0.3057378232479095,0.2921631634235382,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043179273605347,0.1868072152137756,0.8535354137420654,286.95635986328125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886780083179474,1.0,1.0,0.0,1.0,-2.55174207687378,2.551736831665039,5.236970537225716e-06,1.971820592880249,0.6218320727348328,0.6218320727348328,0.0,115.36415100097656,119.0,19474.15625,-0.0,1450.479248046875,1.0,283.1499938964844,286.2444763183594,292.4580993652344,293.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,20187.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423996090888977,1.0,0.0,0.0,1.4987778663635254,1.498784422874451,1.4988837904184038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.42626953125,0.0,149.52276611328125,1895.4371337890625,0.0,1189.242919921875,0.4142694473266601,1.0,0.0,3.0,1.0,0.0
12421860,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348099946975708,0.2169145047664642,0.1979804188013076,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9066901803016664,0.4143745303153991,0.3945744335651397,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.6465746164321899,0.3900406062602997,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8199271559715271,0.3039222359657287,0.2905559837818146,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986241340637207,0.1853528767824173,0.8475239872932434,287.00830078125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894461035728454,1.0,1.0,0.0,1.0,-2.545894384384156,2.545889139175415,5.213022177485982e-06,1.9673138856887813,0.6031336784362793,0.6031336784362793,0.0,117.49659729003906,122.0,18625.541015625,-0.0,1452.06005859375,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,20075.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289713978767395,1.0,0.0,0.0,1.4096626043319702,1.4096688032150269,1.325939820162603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.474609375,0.0,130.8126983642578,1895.4371337890625,0.0,1101.693115234375,0.3968877494335174,1.0,0.0,3.0,1.0,0.0
12421920,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348099946975708,0.2169145047664642,0.1979804188013076,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9066901803016664,0.4143745303153991,0.3945744335651397,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.6465746164321899,0.3900406062602997,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8199271559715271,0.3039222359657287,0.2905559837818146,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986241340637207,0.1853528767824173,0.8475239872932434,287.00830078125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894461035728454,1.0,1.0,0.0,1.0,-2.545894384384156,2.545889139175415,5.213022177485982e-06,1.9673138856887813,0.6031336784362793,0.6031336784362793,0.0,117.49659729003906,122.0,18625.541015625,-0.0,1452.06005859375,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,20075.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289713978767395,1.0,0.0,0.0,1.4096626043319702,1.4096688032150269,1.325939820162603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.474609375,0.0,130.8126983642578,1895.4371337890625,0.0,1101.693115234375,0.3968877494335174,1.0,0.0,3.0,1.0,0.0
12421980,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294211983680725,0.2153268307447433,0.1966609060764312,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.8996114730834961,0.4120269119739532,0.3924764394760132,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445826888084412,0.3968006372451782,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.8140242099761963,0.3020749688148498,0.2889269888401031,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925656199455261,0.1838541328907013,0.8413488864898682,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.0652160644531,1.0,0.4904763102531433,1.0,1.0,0.0,1.0,-2.540533304214477,2.5405280590057373,5.1911270020355005e-06,1.96318793296814,0.5839740037918091,0.5839740037918091,0.0,119.9227523803711,125.0,17769.091796875,-0.0,1455.5386962890625,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151052117347717,1.0,0.0,0.0,1.3221991062164309,1.3222049474716189,1.166506464755912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4638671875,0.0,114.22439575195312,1895.4371337890625,0.0,1016.1138305664062,0.3802883327007293,1.0,0.0,3.0,1.0,0.0
12422040,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294211983680725,0.2153268307447433,0.1966609060764312,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.8996114730834961,0.4120269119739532,0.3924764394760132,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445826888084412,0.3968006372451782,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.8140242099761963,0.3020749688148498,0.2889269888401031,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925656199455261,0.1838541328907013,0.8413488864898682,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.0652160644531,1.0,0.4904763102531433,1.0,1.0,0.0,1.0,-2.540533304214477,2.5405280590057373,5.1911270020355005e-06,1.96318793296814,0.5839740037918091,0.5839740037918091,0.0,119.9227523803711,125.0,17769.091796875,-0.0,1455.5386962890625,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151052117347717,1.0,0.0,0.0,1.3221991062164309,1.3222049474716189,1.166506464755912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.4638671875,0.0,114.22439575195312,1895.4371337890625,0.0,1016.1138305664062,0.3802883327007293,1.0,0.0,3.0,1.0,0.0
12422100,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.726666271686554,0.2145263701677322,0.1959974765777588,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.8960413336753845,0.4108484089374542,0.3914252519607544,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.9990000128746032,0.6433575749397278,0.4003436267375946,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8109365105628967,0.301141619682312,0.2881056666374206,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6894569396972656,0.1830912977457046,0.8382101655006409,287.090576171875,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0853271484375,287.0932922363281,1.0,0.491064190864563,1.0,1.0,0.0,1.0,-2.5379717350006104,2.53796648979187,5.1806850933644455e-06,1.9612181186676023,0.5742183327674866,0.5742183327674866,0.0,121.22074127197266,125.0,17337.876953125,-0.0,1457.7943115234375,1.0,283.1499938964844,286.3754577636719,292.295166015625,293.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,19933.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079124808311462,1.0,0.0,0.0,1.2791167497634888,1.2791224718093872,1.091726460344944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.52978515625,0.0,106.65841674804688,1895.4371337890625,0.0,973.746826171875,0.3722890317440033,1.0,0.0,3.0,1.0,0.0
12422160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181945800781,0.7238884568214417,0.2137227952480316,0.1953324079513549,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8924611210823059,0.4096679985523224,0.3903734683990478,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.9990000128746032,0.6420035362243652,0.4039492011070251,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11883544921875,0.8077682852745056,0.3002034425735473,0.2872810065746307,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.6863321661949158,0.1823221892118454,0.8350475430488586,287.119140625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0779724121094,287.1219177246094,1.0,0.4916832745075226,1.0,1.0,0.0,1.0,-2.535450458526612,2.535445213317871,5.170419171918184e-06,1.959280014038086,0.564363420009613,0.564363420009613,0.0,122.55729675292967,128.0,16904.576171875,-0.0,1460.263427734375,1.0,283.1499938964844,286.4027099609375,292.26177978515625,293.4858703613281,293.1499938964844,293.1499938964844,283.1499938964844,19885.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600547194480896,1.0,0.0,0.0,1.2364526987075806,1.2364581823349,1.0201133449072588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.65869140625,0.0,99.52940368652344,1895.4371337890625,0.0,931.8515014648438,0.3644801080226898,1.0,0.0,3.0,1.0,0.0
12422220,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.7198406457901001,0.2125604301691055,0.1943718641996383,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612548828125,0.8873135447502136,0.4079656302928924,0.3888582587242126,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.9990000128746032,0.6398108005523682,0.4092272222042084,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.8030696511268616,0.2988440692424774,0.2860874533653259,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.6818274259567261,0.1812050640583038,0.8304561376571655,287.1611633300781,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0675048828125,287.1640014648437,1.0,0.4926202297210693,1.0,1.0,0.0,1.0,-2.531866788864136,2.5318615436553955,5.155847247806378e-06,1.956526279449463,0.5499889254570007,0.5499889254570007,0.0,124.54053497314452,128.0,16278.1220703125,-0.0,1464.123046875,1.0,283.1499938964844,286.44244384765625,292.21368408203125,293.400390625,293.1499938964844,293.1499938964844,283.1499938964844,19812.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895980000495911,1.0,0.0,0.0,1.17592453956604,1.1759299039840698,9.2268265916573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.7822265625,0.0,90.0197525024414,1895.4371337890625,0.0,872.529052734375,0.3536078929901123,1.0,0.0,3.0,1.0,0.0
12422280,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767578125,0.7182500958442688,0.2121069580316543,0.1939975023269653,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778259277344,0.8853240013122559,0.4073029160499573,0.3882688581943512,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781921386719,0.9990000128746032,0.6388857364654541,0.4112963378429413,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.801236093044281,0.2983129024505615,0.2856214940547943,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.6800829768180847,0.1807682663202285,0.8286615610122681,287.177734375,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0635681152344,287.1806030273437,1.0,0.4929949045181274,1.0,1.0,0.0,1.0,-2.5304787158966064,2.530473470687866,5.150209744897438e-06,1.9554599523544312,0.5443462133407593,0.5443462133407593,0.0,125.32608795166016,116.0,16033.908203125,-0.0,1465.6895751953125,1.0,283.1499938964844,286.4580078125,292.19500732421875,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,19782.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852370262145996,1.0,0.0,0.0,1.1526941061019895,1.15269935131073,8.865874434604849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3701171875,0.0,86.54978942871094,1895.4371337890625,0.0,849.90234375,0.3495000600814819,1.0,0.0,3.0,1.0,0.0
12422340,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178886532783508,0.2104570865631103,0.1924907267093658,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.8854209780693054,0.4049004912376404,0.3859848976135254,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.6362300515174866,0.4087460041046142,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.801158607006073,0.2963732481002807,0.2837702929973602,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794561147689819,0.1791755110025406,0.8213874697685242,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.23394775390625,1.0,0.4890671968460083,1.0,1.0,0.0,1.0,-2.511914253234864,2.511909246444702,5.075332865089877e-06,1.941313982009888,0.5238280296325684,0.5238280296325684,0.0,123.68907165527344,104.0,15133.498046875,-0.0,1434.447998046875,1.0,283.1499938964844,286.5105285644531,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691280364990234,1.0,0.0,0.0,1.07115375995636,1.071158766746521,7.65591394724652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.07373046875,0.0,75.14922332763672,1895.4371337890625,0.0,771.0596313476562,0.335419625043869,1.0,0.0,3.0,1.0,0.0
12422400,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178886532783508,0.2104570865631103,0.1924907267093658,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.8854209780693054,0.4049004912376404,0.3859848976135254,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.6362300515174866,0.4087460041046142,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.801158607006073,0.2963732481002807,0.2837702929973602,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794561147689819,0.1791755110025406,0.8213874697685242,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.23394775390625,1.0,0.4890671968460083,1.0,1.0,0.0,1.0,-2.511914253234864,2.511909246444702,5.075332865089877e-06,1.941313982009888,0.5238280296325684,0.5238280296325684,0.0,123.68907165527344,104.0,15133.498046875,-0.0,1434.447998046875,1.0,283.1499938964844,286.5105285644531,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691280364990234,1.0,0.0,0.0,1.07115375995636,1.071158766746521,7.65591394724652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.07373046875,0.0,75.14922332763672,1895.4371337890625,0.0,771.0596313476562,0.335419625043869,1.0,0.0,3.0,1.0,0.0
12422460,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7215948700904846,0.2087880074977874,0.1908514499664306,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910495042800903,0.4024572372436523,0.383544921875,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356208920478821,0.3987181186676025,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060290217399597,0.2943865954875946,0.2817558348178863,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.6831269860267639,0.1775717735290527,0.8134714961051941,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817659854888916,1.0,1.0,0.0,1.0,-2.483041524887085,2.483036518096924,4.9594750635151286e-06,1.919046759605408,0.502682089805603,0.502682089805603,0.0,118.76737213134766,107.0,14218.490234375,-0.0,1376.61669921875,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520131587982178,1.0,0.0,0.0,0.9918439388275146,0.9918487071990968,6.56417427080669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.71875,0.0,65.1741714477539,1895.4371337890625,0.0,695.0406494140625,0.3222849071025848,1.0,0.0,3.0,1.0,0.0
12422520,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.7215948700904846,0.2087880074977874,0.1908514499664306,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910495042800903,0.4024572372436523,0.383544921875,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356208920478821,0.3987181186676025,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060290217399597,0.2943865954875946,0.2817558348178863,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.6831269860267639,0.1775717735290527,0.8134714961051941,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817659854888916,1.0,1.0,0.0,1.0,-2.483041524887085,2.483036518096924,4.9594750635151286e-06,1.919046759605408,0.502682089805603,0.502682089805603,0.0,118.76737213134766,107.0,14218.490234375,-0.0,1376.61669921875,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520131587982178,1.0,0.0,0.0,0.9918439388275146,0.9918487071990968,6.56417427080669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.71875,0.0,65.1741714477539,1895.4371337890625,0.0,695.0406494140625,0.3222849071025848,1.0,0.0,3.0,1.0,0.0
12422580,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.722550630569458,0.20712910592556,0.1892909854650497,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929576277732849,0.4000102579593658,0.3811703622341156,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.9990000128746032,0.6361812353134155,0.3937876522541046,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.807521402835846,0.2923857569694519,0.2797991037368774,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.6839151978492737,0.1759954690933227,0.8060190081596375,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774304330348968,1.0,1.0,0.0,1.0,-2.461071014404297,2.461066007614136,4.871824330621166e-06,1.901889443397522,0.481001079082489,0.481001079082489,0.0,116.12557220458984,110.0,13374.74609375,-0.0,1338.0526123046875,1.0,283.1499938964844,286.6217956542969,291.9963073730469,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340041518211365,1.0,0.0,0.0,0.9153117537498474,0.9153163433074952,5.590254303911024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.169921875,0.0,56.50820541381836,1895.4371337890625,0.0,623.0252685546875,0.3101508319377899,1.0,0.0,3.0,1.0,0.0
12422640,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.722550630569458,0.20712910592556,0.1892909854650497,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929576277732849,0.4000102579593658,0.3811703622341156,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.9990000128746032,0.6361812353134155,0.3937876522541046,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.807521402835846,0.2923857569694519,0.2797991037368774,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.6839151978492737,0.1759954690933227,0.8060190081596375,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774304330348968,1.0,1.0,0.0,1.0,-2.461071014404297,2.461066007614136,4.871824330621166e-06,1.901889443397522,0.481001079082489,0.481001079082489,0.0,116.12557220458984,110.0,13374.74609375,-0.0,1338.0526123046875,1.0,283.1499938964844,286.6217956542969,291.9963073730469,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340041518211365,1.0,0.0,0.0,0.9153117537498474,0.9153163433074952,5.590254303911024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.169921875,0.0,56.50820541381836,1895.4371337890625,0.0,623.0252685546875,0.3101508319377899,1.0,0.0,3.0,1.0,0.0
12422700,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35546875,0.7220818996429443,0.2062967419624328,0.188536062836647,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.8926108479499817,0.3987853825092315,0.3800093829631805,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.9990000128746032,0.6362612247467041,0.3930326402187347,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8071111440658569,0.2913764119148254,0.2788409888744354,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.683301568031311,0.1752098500728607,0.8024477362632751,287.3564147949219,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0575866699219,287.359130859375,1.0,0.4759791791439056,1.0,1.0,0.0,1.0,-2.452418565750122,2.45241379737854,4.837599135498749e-06,1.8951709270477293,0.4699885249137878,0.4699885249137878,0.0,115.55164337158205,110.0,12960.484375,-0.0,1324.979736328125,1.0,283.1499938964844,286.6537475585937,291.9654541015625,292.95263671875,293.1499938964844,293.1499938964844,283.1499938964844,19372.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249269604682922,1.0,0.0,0.0,0.878325343132019,0.8783298134803772,5.147593995502575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.375,0.0,52.63759613037109,1895.4371337890625,0.0,589.6112670898438,0.3044799566268921,1.0,0.0,3.0,1.0,0.0
12422760,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38330078125,0.7211357951164246,0.205461099743843,0.1877903193235397,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.8916152715682983,0.3975595533847809,0.3788599073886871,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6361139416694641,0.3931198120117187,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8061168789863586,0.2903598546981811,0.2778888046741485,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829040527344,0.6821808218955994,0.1744221150875091,0.7989319562911987,287.3842468261719,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0578918457031,287.38702392578125,1.0,0.4749195575714111,1.0,1.0,0.0,1.0,-2.444876909255981,2.4448721408843994,4.807875939150108e-06,1.889318585395813,0.458862155675888,0.458862155675888,0.0,115.33970642089844,113.0,12554.623046875,-0.0,1314.8515625,1.0,283.1499938964844,286.68829345703125,291.9353942871094,292.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,19310.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515866756439209,1.0,0.0,0.0,0.8422893285751343,0.8422936797142029,4.7338666320229095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49365234375,0.0,49.05777359008789,1895.4371337890625,0.0,558.0696411132812,0.2990796864032745,1.0,0.0,3.0,1.0,0.0
