time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.7181662917137146,0.2037766575813293,0.1863150149583816,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413757324219,0.8882027268409729,0.3951018452644348,0.3765844404697418,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351320743560791,0.3951531946659088,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028135895729065,0.2883028984069824,0.2759912312030792,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788215041160583,0.1728327572345733,0.7919845581054688,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0553894042969,287.4441223144531,1.0,0.4736613035202026,1.0,1.0,0.0,1.0,-2.4321846961975098,2.432179927825928,4.758086561196251e-06,1.8794797658920288,0.4362874031066894,0.4362874031066894,0.0,115.7141342163086,116.0,11758.8349609375,-0.0,1300.9569091796875,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975435733795166,1.0,0.0,0.0,0.7731354832649231,0.7731397151947021,3.98845436677675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.76220703125,0.0,42.68305587768555,1895.4371337890625,0.0,499.4447937011719,0.2890338003635406,1.0,0.0,3.0,1.0,0.0
12422880,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.7181662917137146,0.2037766575813293,0.1863150149583816,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413757324219,0.8882027268409729,0.3951018452644348,0.3765844404697418,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351320743560791,0.3951531946659088,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028135895729065,0.2883028984069824,0.2759912312030792,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788215041160583,0.1728327572345733,0.7919845581054688,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0553894042969,287.4441223144531,1.0,0.4736613035202026,1.0,1.0,0.0,1.0,-2.4321846961975098,2.432179927825928,4.758086561196251e-06,1.8794797658920288,0.4362874031066894,0.4362874031066894,0.0,115.7141342163086,116.0,11758.8349609375,-0.0,1300.9569091796875,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975435733795166,1.0,0.0,0.0,0.7731354832649231,0.7731397151947021,3.98845436677675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.76220703125,0.0,42.68305587768555,1895.4371337890625,0.0,499.4447937011719,0.2890338003635406,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140539288520813,0.2020692676305771,0.1848479658365249,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.8834006190299988,0.392629325389862,0.3743256628513336,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.633245050907135,0.3990584015846252,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.798216700553894,0.2862080037593841,0.2740883529186249,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743633151054382,0.1712159663438797,0.7850625514984131,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732657968997955,1.0,1.0,0.0,1.0,-2.4217963218688965,2.4217915534973145,4.717559477285249e-06,1.871440052986145,0.4132762849330902,0.4132762849330902,0.0,116.89974212646484,104.0,10985.353515625,-0.0,1293.300537109375,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772466719150543,1.0,0.0,0.0,0.7080737352371216,0.7080778479576111,3.34541816471301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.578369140625,0.0,37.246124267578125,1895.4371337890625,0.0,441.831298828125,0.2799383401870727,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140539288520813,0.2020692676305771,0.1848479658365249,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.8834006190299988,0.392629325389862,0.3743256628513336,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.633245050907135,0.3990584015846252,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.798216700553894,0.2862080037593841,0.2740883529186249,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743633151054382,0.1712159663438797,0.7850625514984131,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732657968997955,1.0,1.0,0.0,1.0,-2.4217963218688965,2.4217915534973145,4.717559477285249e-06,1.871440052986145,0.4132762849330902,0.4132762849330902,0.0,116.89974212646484,104.0,10985.353515625,-0.0,1293.300537109375,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772466719150543,1.0,0.0,0.0,0.7080737352371216,0.7080778479576111,3.34541816471301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.578369140625,0.0,37.246124267578125,1895.4371337890625,0.0,441.831298828125,0.2799383401870727,1.0,0.0,3.0,1.0,0.0
12423060,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148723602294922,0.2003128677606582,0.1832159012556076,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851670622825623,0.3901048302650451,0.3718953430652618,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.6315121054649353,0.3941560983657837,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7995024919509888,0.2840428054332733,0.2719945311546325,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749377846717834,0.1695444136857986,0.777289867401123,287.5509338378906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680940508842468,1.0,1.0,0.0,1.0,-2.399190187454224,2.3991854190826416,4.630333478417015e-06,1.854130744934082,0.38972869515419,0.38972869515419,0.0,114.28064727783205,107.0,10218.2919921875,-0.0,1255.539794921875,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547637104988098,1.0,0.0,0.0,0.6470056772232056,0.6470096707344055,2.7932490098692145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.7158203125,0.0,32.5986328125,1895.4371337890625,0.0,385.8368835449219,0.2716633379459381,1.0,0.0,3.0,1.0,0.0
12423120,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148723602294922,0.2003128677606582,0.1832159012556076,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851670622825623,0.3901048302650451,0.3718953430652618,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.6315121054649353,0.3941560983657837,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506591796875,0.7995024919509888,0.2840428054332733,0.2719945311546325,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749377846717834,0.1695444136857986,0.777289867401123,287.5509338378906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680940508842468,1.0,1.0,0.0,1.0,-2.399190187454224,2.3991854190826416,4.630333478417015e-06,1.854130744934082,0.38972869515419,0.38972869515419,0.0,114.28064727783205,107.0,10218.2919921875,-0.0,1255.539794921875,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547637104988098,1.0,0.0,0.0,0.6470056772232056,0.6470096707344055,2.7932490098692145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.7158203125,0.0,32.5986328125,1895.4371337890625,0.0,385.8368835449219,0.2716633379459381,1.0,0.0,3.0,1.0,0.0
12423180,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137294411659241,0.1985425353050232,0.1816092282533645,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8843859434127808,0.3875524699687958,0.3694784641265869,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.630556046962738,0.3926073610782623,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984653115272522,0.2818378508090973,0.2699024081230163,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735244393348694,0.1678641438484192,0.7696515321731567,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.4652065932750702,1.0,1.0,0.0,1.0,-2.3807942867279053,2.3807897567749023,4.55946656074957e-06,1.8397682905197144,0.3656059205532074,0.3656059205532074,0.0,113.09686279296876,110.0,9478.80078125,-0.0,1229.1300048828125,1.0,283.1499938964844,286.9591064453125,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430656373500824,1.0,0.0,0.0,0.5894604921340942,0.5894643664360046,2.3184773212392432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.602783203125,0.0,28.564905166625977,1895.4371337890625,0.0,333.44415283203125,0.2641837298870086,1.0,0.0,3.0,1.0,0.0
12423240,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137294411659241,0.1985425353050232,0.1816092282533645,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8843859434127808,0.3875524699687958,0.3694784641265869,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.630556046962738,0.3926073610782623,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984653115272522,0.2818378508090973,0.2699024081230163,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735244393348694,0.1678641438484192,0.7696515321731567,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.4652065932750702,1.0,1.0,0.0,1.0,-2.3807942867279053,2.3807897567749023,4.55946656074957e-06,1.8397682905197144,0.3656059205532074,0.3656059205532074,0.0,113.09686279296876,110.0,9478.80078125,-0.0,1229.1300048828125,1.0,283.1499938964844,286.9591064453125,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430656373500824,1.0,0.0,0.0,0.5894604921340942,0.5894643664360046,2.3184773212392432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.602783203125,0.0,28.564905166625977,1895.4371337890625,0.0,333.44415283203125,0.2641837298870086,1.0,0.0,3.0,1.0,0.0
12423300,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260681152344,0.7123650908470154,0.1976478546857834,0.1808188706636428,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8829858899116516,0.3862664103507995,0.3682819008827209,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.9990000128746032,0.6298695206642151,0.3931558132171631,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.7970265746116638,0.280718594789505,0.2688625156879425,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.6720388531684875,0.1670168489217758,0.7659104466438293,287.6269836425781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.04150390625,287.629638671875,1.0,0.4642936587333679,1.0,1.0,0.0,1.0,-2.373321533203125,2.373317003250122,4.530911155598005e-06,1.833971619606018,0.3533563017845154,0.3533563017845154,0.0,113.0726089477539,110.0,9120.119140625,-0.0,1220.3470458984375,1.0,283.1499938964844,286.9918518066406,291.6478881835937,292.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18828.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182440638542175,1.0,0.0,0.0,0.5620732307434082,0.5620770454406738,2.1080419188024283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.900634765625,0.0,26.75085830688477,1895.4371337890625,0.0,309.0244140625,0.2607713937759399,1.0,0.0,3.0,1.0,0.0
12423360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.7106178998947144,0.1967475563287735,0.1800310909748077,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.8811360001564026,0.3849758207798004,0.3670885562896728,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.9990000128746032,0.6289882063865662,0.3942996859550476,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.7951722145080566,0.2795891463756561,0.2678210735321045,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.6702040433883667,0.1661635190248489,0.7621844410896301,287.6548156738281,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0394287109375,287.65777587890625,1.0,0.4636556804180145,1.0,1.0,0.0,1.0,-2.3665874004364014,2.3665828704833984,4.505264314502711e-06,1.828751564025879,0.3410064280033111,0.3410064280033111,0.0,113.30265045166016,113.0,8788.8037109375,-0.0,1213.487548828125,1.0,283.1499938964844,287.0278625488281,291.6200561523437,292.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18777.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057542979717254,1.0,0.0,0.0,0.535652756690979,0.5356565713882446,1.91452134146175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.75146484375,0.0,25.06239318847656,1895.4371337890625,0.0,285.90380859375,0.2575735449790954,1.0,0.0,3.0,1.0,0.0
12423420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.7071417570114136,0.1953018307685852,0.1787786185741424,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7014465332031,0.8774540424346924,0.3829103410243988,0.365191251039505,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.9990000128746032,0.6271504759788513,0.3971227407455444,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.7915286421775818,0.2777665555477142,0.2661536037921905,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.666709303855896,0.1647881716489792,0.7562467455863953,287.7012939453125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0348205566406,287.70428466796875,1.0,0.4631012976169586,1.0,1.0,0.0,1.0,-2.3570573329925537,2.357052803039551,4.469113264349289e-06,1.82137131690979,0.3210386931896209,0.3210386931896209,0.0,114.09972381591795,113.0,8272.28125,-0.0,1205.727783203125,1.0,283.1499938964844,287.0927429199219,291.57928466796875,292.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18697.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859905302524566,1.0,0.0,0.0,0.4954614639282226,0.4954794943332672,1.6379974709934686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.613037109375,0.0,22.60654067993164,1895.4371337890625,0.0,251.728256225586,0.2528923749923706,1.0,0.0,3.0,1.0,0.0
12423480,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118225097656,0.7061735987663269,0.1949388533830642,0.178466647863388,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130126953125,0.8764293789863586,0.3823931217193603,0.3647188544273376,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134094238281,0.9990000128746032,0.626611053943634,0.3979782164096832,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125244140625,0.7905184626579285,0.2773075401782989,0.2657362222671509,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113952636719,0.665755569934845,0.1644421219825744,0.7547645568847656,287.712890625,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0334777832031,287.7158508300781,1.0,0.4630336165428161,1.0,1.0,0.0,1.0,-2.354860544204712,2.354856014251709,4.46080321125919e-06,1.8196712732315063,0.3160040974617004,0.3160040974617004,0.0,114.3646240234375,101.0,8145.4814453125,-0.0,1204.2713623046875,1.0,283.1499938964844,287.10894775390625,291.5697326660156,292.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,18676.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811305463314056,1.0,0.0,0.0,0.485778659582138,0.4860273003578186,1.5746003612093773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.216064453125,0.0,22.04364585876465,1895.4371337890625,0.0,243.68882751464844,0.251805305480957,1.0,0.0,3.0,1.0,0.0
12423540,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646179199219,0.7068172693252563,0.1931606531143188,0.1768138855695724,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657165527344,0.8779774308204651,0.3798686265945434,0.3622861504554748,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7660827636719,0.9990000128746032,0.6244349479675293,0.3932721018791199,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.7915105223655701,0.2750510275363922,0.2635553181171417,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.6660705804824829,0.1627403795719146,0.7468546628952026,287.7655944824219,289.65869140625,290.3526611328125,288.6445007324219,290.3544311523437,297.028564453125,287.7682800292969,1.0,0.4579114913940429,1.0,1.0,0.0,1.0,-2.3321921825408936,2.33218765258789,4.375828666525194e-06,1.8022937774658203,0.2914418578147888,0.2914418578147888,0.0,111.84566497802734,101.0,7523.17138671875,-0.0,1168.4766845703125,1.0,283.1499938964844,287.1851806640625,291.52734375,292.1120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18472.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585050404071808,1.0,0.0,0.0,0.4398776292800903,0.4633935987949371,1.2910921221021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.54052734375,0.0,20.41657257080078,1895.4371337890625,0.0,207.5727996826172,0.2476430833339691,1.0,0.0,3.0,1.0,0.0
12423600,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.7069329023361206,0.0,0.1767491102218628,296.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.8781477808952332,0.0,0.3621917366981506,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.9990000128746032,0.0,0.3929450213909149,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.7916486263275146,0.0,0.2634699940681457,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.6661667823791504,0.0,0.7465433478355408,287.7675170898437,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02850341796875,287.7701721191406,0.0,0.0,1.0,1.0,0.0,1.0,-2.331131935119629,2.331127405166626,4.371865088614868e-06,1.801475167274475,0.0,0.0,0.0,111.68714141845705,60.0,7499.8349609375,-0.0,1166.6558837890625,0.0,283.1499938964844,287.18798828125,291.5258483886719,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18462.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4381968975067138,0.4633767306804657,1.2812447103272008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.3951473236084,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0007061348878778,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.3725672364234924,0.0,0.0007435959996655,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.3725672364234924,0.0,0.000549217686057,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0007435950101353,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,0.0035273246467113,287.8686218261719,294.1499938964844,290.3077697753906,288.6152038574219,290.33660888671875,296.61767578125,286.8928527832031,0.0,0.0,0.7717685103416443,0.7717685103416443,0.2282315194606781,1.0,-0.0075232107192277,0.0075775706209242,-5.435983985080384e-05,-0.0094583220779895,0.0,0.0,0.0,-0.0395637042820453,60.0,1102.2283935546875,-0.0,-3.861027835228015e-06,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,-3.4924596548080444e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6107780550225304e-17,-2.89058033446084e-17,-1.202201047927262e-22,-2.285996641548244e-13,-2.285990678436295e-13,-5.727101293284527e-19,0.0,0.0,-0.0,0.0,0.0,2.0263685451565226e-29,1.718388726047866e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0007126166601665,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,0.0013818576699122,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,0.0007320995791815,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,0.0010274284286424,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0030717665795236,287.8668518066406,294.1499938964844,290.2754821777344,288.5949401855469,290.32989501953125,296.1692199707031,286.5048828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0065395412966609,0.0066583827137947,-0.0001188417663797,-0.0104358801618218,0.0,0.0,0.0,-0.0349129512906074,60.0,533.9591064453125,-0.0,-4.71103476229473e-06,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5890090935062e-28,-6.179911487005124e-28,-6.449240669910724e-31,1.4177910854334928e-18,1.4167395320797853e-18,1.0515484059724389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,0.0001125245034927,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.000137670605909,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0001202213607029,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0001269064523512,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0005472698830999,287.8505249023437,294.1499938964844,290.2373962402344,288.57177734375,290.32781982421875,295.5420227050781,286.3176574707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0020642548333853,0.0027374755591154,-0.0006732208421453,-0.0128254825249314,0.0,0.0,0.0,-0.0124478032812476,60.0,229.05471801757807,-0.0,-1.0716932763443765e-07,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021382424806966e-37,7.601387240242057e-37,1.5256890385098796e-37,1.054681049619896e-20,8.573538833211033e-21,1.97327105714275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.41006001085043e-05,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,9.907622734317556e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,7.316145638469607e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.908533684210852e-05,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,0.0004700690333265,287.849609375,294.1499938964844,290.1987609863281,288.549072265625,290.3270568847656,294.9043884277344,286.25323486328125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010023643262684,0.0006561420159414,0.0003462222812231,-0.0146608371287584,0.0,0.0,0.0,-0.0076667335815727,60.0,95.65861511230467,-0.0,-6.855837852981497e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.571742706274906e-42,-1.59005336746937e-41,-5.615002946549542e-42,-6.508868155400617e-21,-3.25137233813319e-21,-3.2574958172674266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.410869097337128e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.910042717820032e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,7.319447468034923e-05,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.910074004437774e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0004700973222497,287.84869384765625,294.1499938964844,290.15966796875,288.5268249511719,290.32574462890625,294.3377380371094,286.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030855191871,2.9423578240539427e-08,0.0010030560661107,-0.0153071749955415,0.0,0.0,0.0,-0.0078899264335632,60.0,39.648468017578125,-0.0,-6.857612078192687e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-6.504745177034923e-21,-3.252196691468259e-21,-3.252548485566664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.410890197614208e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.910160588333385e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,7.319627184187993e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.91013803286478e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004700975841842,287.84765625,294.1499938964844,290.1200866699219,288.5049743652344,290.3240661621094,293.8340759277344,286.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029016993939,6.203958236028484e-09,0.0010028955293819,-0.0153041165322065,0.0,0.0,0.0,-0.0078880945220589,60.0,18.52942657470703,-0.0,-6.857663947812398e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504491529854902e-21,-3.2522467746694094e-21,-3.252244957133884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.411068458575755e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.910346852848306e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,7.319764699786901e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.910325024975464e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004701064317487,287.8453369140625,294.1499938964844,290.0397033691406,288.46240234375,290.3197326660156,292.987060546875,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.310879707336426,-0.0,-6.857892032030577e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492741545252e-21,-3.252246370772626e-21,-3.2522461688242346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.411068458575755e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370056152344,0.0,0.0,9.910346852848306e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,7.319764699786901e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.910325024975464e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.0004701064317487,287.8453369140625,294.1499938964844,290.0397033691406,288.46240234375,290.3197326660156,292.987060546875,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.310879707336426,-0.0,-6.857892032030577e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492741545252e-21,-3.252246370772626e-21,-3.2522461688242346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.411598148290068e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.910904918797314e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,7.320176518987864e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.910883818520232e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701328871306,287.8427124023437,294.1499938964844,289.9578552246094,288.4212341308594,290.31402587890625,292.3128356933594,286.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.93773889541626,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327331542969,0.0,0.0,9.411598148290068e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.910904918797314e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,7.320176518987864e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.910883818520232e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004701328871306,287.8427124023437,294.1499938964844,289.9578552246094,288.4212341308594,290.31402587890625,292.3128356933594,286.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.93773889541626,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.41236430662684e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.911711094900966e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.320771692320704e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.911689994623885e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701710713561,287.8397521972656,294.1499938964844,289.8747863769531,288.3812866210937,290.30694580078125,291.7708740234375,286.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.235469818115234,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.41236430662684e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.911711094900966e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.320771692320704e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.911689994623885e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701710713561,287.8397521972656,294.1499938964844,289.8747863769531,288.3812866210937,290.30694580078125,291.7708740234375,286.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.235469818115234,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.413239604327828e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.91263223113492e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.32145199435763e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.91261113085784e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004702147562056,287.8365173339844,294.1499938964844,289.7907409667969,288.3423767089844,290.29852294921875,291.3321838378906,286.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.96728515625,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.413239604327828e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.91263223113492e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.32145199435763e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.91261113085784e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004702147562056,287.8365173339844,294.1499938964844,289.7907409667969,288.3423767089844,290.29852294921875,291.3321838378906,286.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.96728515625,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.413673251401632e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.913089161273092e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,7.321788871195167e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.913068060996012e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,0.0004702364094555,287.8348083496094,294.1499938964844,289.7484436035156,288.3232727050781,290.2937927246094,291.1439819335937,286.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.780840396881103,-0.0,-6.861584012085586e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.41406178753823e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.913497342495248e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,7.322090823436156e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.913476969813928e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0004702557635027,287.8330383300781,294.1499938964844,289.7059631347656,288.3043518066406,290.2887268066406,290.97320556640625,286.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.5862250328063965,-0.0,-6.862135393248536e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,9.414491069037469e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.913949179463089e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.322424062294886e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,9.913928806781767e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004702771548181,287.82977294921875,294.1499938964844,289.6309509277344,288.27154541015625,290.2790222167969,290.7084350585937,286.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.241780757904053,-0.0,-6.862735091317519e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.414513624506073e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,9.913972462527454e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.32244152459316e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.913952089846134e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,0.0004702782898675,287.8293151855469,294.1499938964844,289.6206970214844,288.26708984375,290.277587890625,290.6754150390625,286.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183488339185,0.0,0.0,0.0,-0.0079097123816609,60.0,7.195266246795654,-0.0,-6.862764223569684e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.414213855052368e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.913656685966998e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,7.322207966353744e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.91363631328568e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,0.000470263272291,287.82537841796875,294.1499938964844,289.5351867675781,288.2304382324219,290.2651672363281,290.42596435546875,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.814896106719971,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.414213855052368e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.913656685966998e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,7.322207966353744e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.91363631328568e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,0.000470263272291,287.82537841796875,294.1499938964844,289.5351867675781,288.2304382324219,290.2651672363281,290.42596435546875,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.814896106719971,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.4127630291041e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.912128007272258e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.321078737732023e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.9121083621867e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0004701907455455,287.8212280273437,294.1499938964844,289.4496765136719,288.1942443847656,290.2514343261719,290.2139587402344,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4503912925720215,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
