time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424920,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.4127630291041e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,9.912128007272258e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.321078737732023e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.9121083621867e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,0.0004701907455455,287.8212280273437,294.1499938964844,289.4496765136719,288.1942443847656,290.2514343261719,290.2139587402344,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4503912925720215,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.409797348780558e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.909005166264252e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,7.318771531572565e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.908985521178693e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004700425488408,287.81689453125,294.1499938964844,289.3644104003906,288.1583557128906,290.2364196777344,290.0315856933594,286.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.103024959564209,-0.0,-6.85580516801565e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.409797348780558e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.909005166264252e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,7.318771531572565e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.908985521178693e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,0.0004700425488408,287.81689453125,294.1499938964844,289.3644104003906,288.1583557128906,290.2364196777344,290.0315856933594,286.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.103024959564209,-0.0,-6.85580516801565e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.407650941284372e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,9.906744526233524e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.317102426895872e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.906724881147966e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,0.0004699353303294,287.8146667480469,294.1499938964844,289.3219299316406,288.1405334472656,290.2284240722656,289.9494934082031,286.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.9357757568359375,-0.0,-6.852663858580854e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.405021410202608e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.903975296765566e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,7.315056427614763e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.903955651680008e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,0.0004698039556387,287.8124084472656,294.1499938964844,289.2796325683594,288.1227111816406,290.2201538085937,289.8725280761719,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.772726535797119,-0.0,-6.848820532923129e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.398240217706189e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.896833944367243e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.30978135834448e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.896814299281688e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0004694651579484,287.8077697753906,294.1499938964844,289.195556640625,288.087158203125,290.20269775390625,289.7317199707031,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45876932144165,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.398240217706189e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.896833944367243e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,7.30978135834448e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.896814299281688e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115539550781,0.0,0.0,0.0004694651579484,287.8077697753906,294.1499938964844,289.195556640625,288.087158203125,290.20269775390625,289.7317199707031,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45876932144165,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.389383922098204e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887507621897385e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.302893209271133e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.887488704407588e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004690227506216,287.8030090332031,294.1499938964844,289.11248779296875,288.0516052246094,290.18408203125,289.6055908203125,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.160552024841309,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.389383922098204e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887507621897385e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.302893209271133e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.887488704407588e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,0.0004690227506216,287.8030090332031,294.1499938964844,289.11248779296875,288.0516052246094,290.18408203125,289.6055908203125,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.160552024841309,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.378517279401422e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.876063995761795e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.294440729310736e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.876045078272e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0004684798768721,287.798095703125,294.1499938964844,289.0306396484375,288.0159606933594,290.16436767578125,289.49139404296875,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.877344131469727,-0.0,-6.810193298179001e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.378517279401422e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.876063995761795e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.294440729310736e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.876045078272e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,0.0004684798768721,287.798095703125,294.1499938964844,289.0306396484375,288.0159606933594,290.16436767578125,289.49139404296875,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.877344131469727,-0.0,-6.810193298179001e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.365822916151956e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.862695878837258e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.284567254828289e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.862677688943222e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0004678457335103,287.7930908203125,294.1499938964844,288.95025634765625,287.9800720214844,290.1435852050781,289.3870849609375,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.608431816101074,-0.0,-6.79174405604499e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.365822916151956e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.862695878837258e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,7.284567254828289e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.862677688943222e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8010559082031,0.0,0.0,0.0004678457335103,287.7930908203125,294.1499938964844,288.95025634765625,287.9800720214844,290.1435852050781,289.3870849609375,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.608431816101074,-0.0,-6.79174405604499e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,9.358872921438888e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.85537699307315e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.279161218320951e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.855358803179116e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,0.0004674985248129,287.7905578613281,294.1499938964844,288.91070556640625,287.9620361328125,290.1328125,289.3381042480469,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.479063034057617,-0.0,-6.781655059739934e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.351576591143385e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.847693581832571e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,7.273485971381888e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,9.847675391938536e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0004671340284403,287.7879943847656,294.1499938964844,288.8716125488281,287.9439392089844,290.12176513671875,289.2909240722656,286.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.35280704498291,-0.0,-6.771072236233523e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.336755465483292e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.832085925154388e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,7.261957944137976e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.832067735260352e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,0.0004663936560973,287.78302001953125,294.1499938964844,288.79791259765625,287.90887451171875,290.0999755859375,289.205078125,286.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756276290622e-09,0.0009949638042598,-0.0128740398213267,0.0,0.0,0.0,-0.0074282363057136,60.0,4.118844032287598,-0.0,-6.749602476929796e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.336118819192052e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.83141508186236e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.26146245142445e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.831396891968323e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0004663618165068,287.7828063964844,294.1499938964844,288.7948913574219,287.90740966796875,290.0990295410156,289.2015991210937,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.109330654144287,-0.0,-6.748680192458778e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.31981048779562e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.814240911509842e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.248778274515644e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.814223449211568e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004655471711885,287.77752685546875,294.1499938964844,288.7203674316406,287.87042236328125,290.0754089355469,289.1183776855469,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.877624750137329,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.31981048779562e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,9.814240911509842e-05,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.248778274515644e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.814223449211568e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0004655471711885,287.77752685546875,294.1499938964844,288.7203674316406,287.87042236328125,290.0754089355469,289.1183776855469,286.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.877624750137329,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.303006663685665e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.796545054996386e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,7.235707744257525e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.796527592698112e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0004647077294066,287.772216796875,294.1499938964844,288.6482849121094,287.8329162597656,290.0509338378906,289.0404357910156,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913640096783,-0.0117711639031767,0.0,0.0,0.0,-0.0072195455431938,60.0,3.6566646099090576,-0.0,-6.700845744944672e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,9.303006663685665e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.796545054996386e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,7.235707744257525e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.796527592698112e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0004647077294066,287.772216796875,294.1499938964844,288.6482849121094,287.8329162597656,290.0509338378906,289.0404357910156,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913640096783,-0.0117711639031767,0.0,0.0,0.0,-0.0072195455431938,60.0,3.6566646099090576,-0.0,-6.700845744944672e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.286032582167536e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,9.778670209925622e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,7.222504791570827e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.778652747627348e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0004638597893062,287.7668151855469,294.1499938964844,288.57891845703125,287.7947998046875,290.02569580078125,288.9673156738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.445725202560425,-0.0,-6.676391706150754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.286032582167536e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,9.778670209925622e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,7.222504791570827e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.778652747627348e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0004638597893062,287.7668151855469,294.1499938964844,288.57891845703125,287.7947998046875,290.02569580078125,288.9673156738281,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079254407212e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.445725202560425,-0.0,-6.676391706150754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.277571371058002e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,9.769760072231291e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,7.21592441550456e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.76974333752878e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004634371143765,287.7641296386719,294.1499938964844,288.5453186035156,287.7755126953125,290.0127868652344,288.9324035644531,286.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.343785524368286,-0.0,-6.664219398544446e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.26917273318395e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,9.760915418155491e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,7.209391333162785e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.76089868345298e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0004630175535567,287.76141357421875,294.1499938964844,288.5124816894531,287.75604248046875,289.999755859375,288.89849853515625,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432791911312961e-09,0.0009877554839476,-0.0106655331328511,0.0,0.0,0.0,-0.0070103420875966,60.0,3.243979454040528,-0.0,-6.652146566921148e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.252662130165844e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.74352878984064e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.196549267973751e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.743512055138126e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0004621927801053,287.75592041015625,294.1499938964844,288.4491882324219,287.716552734375,289.9731750488281,288.8337707519531,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.050706624984741,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.252662130165844e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.74352878984064e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,7.196549267973751e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.743512055138126e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,0.0004621927801053,287.75592041015625,294.1499938964844,288.4491882324219,287.716552734375,289.9731750488281,288.8337707519531,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.050706624984741,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.236690675606952e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.726708958623932e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.184126297943294e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.72669295151718e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004613948985934,287.7504272460937,294.1499938964844,288.38934326171875,287.67626953125,289.946044921875,288.7728576660156,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.0276559865048975e-09,0.0009842910803854,-0.0096040498465299,0.0,0.0,0.0,-0.0068094981834292,60.0,2.8653860092163086,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.236690675606952e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.726708958623932e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,7.184126297943294e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.72669295151718e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004613948985934,287.7504272460937,294.1499938964844,288.38934326171875,287.67626953125,289.946044921875,288.7728576660156,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.0276559865048975e-09,0.0009842910803854,-0.0096040498465299,0.0,0.0,0.0,-0.0068094981834292,60.0,2.8653860092163086,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.22140316106379e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.71061090240255e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,7.172235928010195e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.710594167700036e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004606312140822,287.7449035644531,294.1499938964844,288.3331604003906,287.6351318359375,289.9184265136719,288.71563720703125,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976958382365e-09,0.0009826604509726,-0.0091044465079903,0.0,0.0,0.0,-0.0067149698734283,60.0,2.687418937683105,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.22140316106379e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.71061090240255e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,7.172235928010195e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.710594167700036e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004606312140822,287.7449035644531,294.1499938964844,288.3331604003906,287.6351318359375,289.9184265136719,288.71563720703125,286.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976958382365e-09,0.0009826604509726,-0.0091044465079903,0.0,0.0,0.0,-0.0067149698734283,60.0,2.687418937683105,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.206913091475144e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.695351764094085e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.160965469665825e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.695335756987332e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0004599074018187,287.7393493652344,294.1499938964844,288.2809143066406,287.5930480957031,289.8903503417969,288.6619873046875,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.516231060028076,-0.0,-6.562995480408064e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.206913091475144e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,9.695351764094085e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.160965469665825e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,9.695335756987332e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0004599074018187,287.7393493652344,294.1499938964844,288.2809143066406,287.5930480957031,289.8903503417969,288.6619873046875,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.516231060028076,-0.0,-6.562995480408064e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.19999583857134e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,9.688067075330764e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,7.155584899010137e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.688051068224011e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0004595618520397,287.736572265625,294.1499938964844,288.2563171386719,287.5716552734375,289.8761901855469,288.6364440917969,286.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.5699547762391152e-09,0.0009803770808503,-0.0084048034623265,0.0,0.0,0.0,-0.0065825949423015,60.0,2.432974100112915,-0.0,-6.55312675235109e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.193309233523904e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.681025403551756e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,7.150384044507518e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562561035156,0.0,0.0,9.681009396445006e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,0.0004592277982737,287.7337951660156,294.1499938964844,288.2327880859375,287.54998779296875,289.8619689941406,288.6117248535156,286.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796672966331,3.486539723596138e-09,0.0009796638041734,-0.0081862397491931,0.0,0.0,0.0,-0.0065412423573434,60.0,2.351137399673462,-0.0,-6.543593400465397e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.180657070828602e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.667701669968665e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,7.140543311834335e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.667686390457676e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004585957503877,287.72821044921875,294.1499938964844,288.1890563964844,287.505859375,289.83331298828125,288.56463623046875,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287088641031914e-09,0.0009783140849322,-0.0077726878225803,0.0,0.0,0.0,-0.0064629986882209,60.0,2.191399097442627,-0.0,-6.525574036686521e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.180657070828602e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.667701669968665e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,7.140543311834335e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.667686390457676e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004585957503877,287.72821044921875,294.1499938964844,288.1890563964844,287.505859375,289.83331298828125,288.56463623046875,286.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287088641031914e-09,0.0009783140849322,-0.0077726878225803,0.0,0.0,0.0,-0.0064629986882209,60.0,2.191399097442627,-0.0,-6.525574036686521e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.169014811050148e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.655441681388766e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.131487654987723e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.655426401877776e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004580141685437,287.7226257324219,294.1499938964844,288.1499938964844,287.4605712890625,289.8044738769531,288.520751953125,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183461050326741e-09,0.0009770719334483,-0.007392103318125,0.0,0.0,0.0,-0.006390992552042,60.0,2.036665678024292,-0.0,-6.509012706601426e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,9.169014811050148e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.655441681388766e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.131487654987723e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478332519531,0.0,0.0,9.655426401877776e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004580141685437,287.7226257324219,294.1499938964844,288.1499938964844,287.4605712890625,289.8044738769531,288.520751953125,286.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183461050326741e-09,0.0009770719334483,-0.007392103318125,0.0,0.0,0.0,-0.006390992552042,60.0,2.036665678024292,-0.0,-6.509012706601426e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
