time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.160709305433556e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.646695252740756e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.125027332222089e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.646679973229766e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004575992352329,287.717041015625,294.1499938964844,288.11572265625,287.4170227050781,289.7755432128906,288.479736328125,286.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.079794197446972e-09,0.0009761853143572,-0.0071204691193997,0.0,0.0,0.0,-0.006339599378407,60.0,1.888056755065918,-0.0,-6.497206328504035e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.160709305433556e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.646695252740756e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.125027332222089e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.646679973229766e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004575992352329,287.717041015625,294.1499938964844,288.11572265625,287.4170227050781,289.7755432128906,288.479736328125,286.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.079794197446972e-09,0.0009761853143572,-0.0071204691193997,0.0,0.0,0.0,-0.006339599378407,60.0,1.888056755065918,-0.0,-6.497206328504035e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.157678869087248e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.643504017731176e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.122669921955094e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.643488738220184e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004574478371068,287.71142578125,294.1499938964844,288.08612060546875,287.3780822753906,289.74658203125,288.4407653808594,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975863833446,3.0418589869185553e-09,0.0009758608066476,-0.0070210685953497,0.0,0.0,0.0,-0.0063207927159965,60.0,1.749260663986206,-0.0,-6.492888360298822e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.157678869087248e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.643504017731176e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.122669921955094e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,9.643488738220184e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,0.0004574478371068,287.71142578125,294.1499938964844,288.08612060546875,287.3780822753906,289.74658203125,288.4407653808594,286.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975863833446,3.0418589869185553e-09,0.0009758608066476,-0.0070210685953497,0.0,0.0,0.0,-0.0063207927159965,60.0,1.749260663986206,-0.0,-6.492888360298822e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.158003376796842e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.64384526014328e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.122922397684306e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.643830708228052e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004574640479404,287.7086486816406,294.1499938964844,288.0729675292969,287.3602294921875,289.73211669921875,288.4218139648437,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975897652097,3.045818486313578e-09,0.000975894567091,-0.007031443528831,0.0,0.0,0.0,-0.0063227550126612,60.0,1.683984637260437,-0.0,-6.493338844393294e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,9.159431647276506e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.645349200582132e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,7.12403270881623e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.645334648666903e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,0.0004575353814288,287.7058410644531,294.1499938964844,288.0609130859375,287.3434143066406,289.7176513671875,288.403076171875,287.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.063528097868584e-09,0.000976045965217,-0.007077848073095,0.0,0.0,0.0,-0.0063315341249108,60.0,1.621129274368286,-0.0,-6.495354654134644e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.1656249423977e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.651870641391724e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,7.12884939275682e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.651856089476496e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,0.0004578446969389,287.7002258300781,294.1499938964844,288.0398254394531,287.3128662109375,289.6888122558594,288.3660583496094,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405185119126604e-09,0.0009767041774466,-0.0072795832529664,0.0,0.0,0.0,-0.0063697011210024,60.0,1.5029692649841309,-0.0,-6.504120619865716e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,9.1656249423977e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.651870641391724e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,7.12884939275682e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.651856089476496e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,0.0004578446969389,287.7002258300781,294.1499938964844,288.0398254394531,287.3128662109375,289.6888122558594,288.3660583496094,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405185119126604e-09,0.0009767041774466,-0.0072795832529664,0.0,0.0,0.0,-0.0063697011210024,60.0,1.5029692649841309,-0.0,-6.504120619865716e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.176037565339357e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.6628355095163e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.136948261177167e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.66282095760107e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.000458364811493,287.69464111328125,294.1499938964844,288.0226745605469,287.2861328125,289.6600952148437,288.3294982910156,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270093529295081e-09,0.0009778121020644,-0.0076191029511392,0.0,0.0,0.0,-0.0064339363016188,60.0,1.3947694301605225,-0.0,-6.518888540085754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.176037565339357e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.6628355095163e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,7.136948261177167e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.66282095760107e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,0.000458364811493,287.69464111328125,294.1499938964844,288.0226745605469,287.2861328125,289.6600952148437,288.3294982910156,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270093529295081e-09,0.0009778121020644,-0.0076191029511392,0.0,0.0,0.0,-0.0064339363016188,60.0,1.3947694301605225,-0.0,-6.518888540085754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.190506534650922e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.6780713647604e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.148201257223263e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.67805681284517e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,0.0004590875178109,287.68902587890625,294.1499938964844,288.0091857910156,287.26300048828125,289.6316223144531,288.2932434082031,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450204344446206e-09,0.0009793521603569,-0.0080910343676805,0.0,0.0,0.0,-0.0065232245251536,60.0,1.2957853078842163,-0.0,-6.539443120345825e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.190506534650922e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228698730469,0.0,0.0,9.6780713647604e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.148201257223263e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.67805681284517e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,0.0004590875178109,287.68902587890625,294.1499938964844,288.0091857910156,287.26300048828125,289.6316223144531,288.2932434082031,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450204344446206e-09,0.0009793521603569,-0.0080910343676805,0.0,0.0,0.0,-0.0065232245251536,60.0,1.2957853078842163,-0.0,-6.539443120345825e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.208881965605542e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.69742177403532e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,7.162492693169042e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.697407222120093e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0004600053944159,287.6834411621094,294.1499938964844,287.9991455078125,287.2431945800781,289.6033630371094,288.2574157714844,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.678999771494773e-09,0.0009813085198402,-0.0086905220523476,0.0,0.0,0.0,-0.0066366484388709,60.0,1.2054052352905271,-0.0,-6.565600330077359e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.208881965605542e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.69742177403532e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,7.162492693169042e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.697407222120093e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0004600053944159,287.6834411621094,294.1499938964844,287.9991455078125,287.2431945800781,289.6033630371094,288.2574157714844,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.678999771494773e-09,0.0009813085198402,-0.0086905220523476,0.0,0.0,0.0,-0.0066366484388709,60.0,1.2054052352905271,-0.0,-6.565600330077359e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.219539060723037e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.708643483463676e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.17078146408312e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,9.708629659144208e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0004605377034749,287.6806335449219,294.1499938964844,287.99530029296875,287.2344970703125,289.58935546875,288.23980712890625,287.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824470616877,3.811702065092959e-09,0.000982443219982,-0.0090382248163223,0.0,0.0,0.0,-0.006702434271574,60.0,1.1634299755096436,-0.0,-6.58079528648159e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.231020521838218e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,9.720734669826923e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,7.179711246863008e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,9.720720117911696e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004611112235579,287.6778259277344,294.1499938964844,287.99224853515625,287.2265319824219,289.5754089355469,288.222412109375,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836696553975,3.954681471185495e-09,0.0009836656972765,-0.0094128502532839,0.0,0.0,0.0,-0.0067733144387602,60.0,1.123308777809143,-0.0,-6.59718679685284e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.256572229787707e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.747641888679937e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.199584797490388e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.747627336764708e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004623875720426,287.6722412109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5477905273437,288.1886291503906,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,1.0483031272888184,-0.0,-6.633741378436754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,9.256572229787707e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.747641888679937e-05,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,7.199584797490388e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.747627336764708e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004623875720426,287.6722412109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5477905273437,288.1886291503906,287.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,1.0483031272888184,-0.0,-6.633741378436754e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.285293344873936e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.777885134099051e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.221922714961693e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.777871309779584e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004638222162611,287.6666564941406,294.1499938964844,287.9870300292969,287.2015380859375,289.5205383300781,288.1568908691406,287.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894501417875,4.630592798093858e-09,0.0009894454851746,-0.0111837750300765,0.0,0.0,0.0,-0.0071083935908973,60.0,0.9804131388664246,-0.0,-6.674951436025367e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.285293344873936e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.777885134099051e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052307128906,0.0,0.0,7.221922714961693e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.777871309779584e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,0.0004638222162611,287.6666564941406,294.1499938964844,287.9870300292969,287.2015380859375,289.5205383300781,288.1568908691406,287.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894501417875,4.630592798093858e-09,0.0009894454851746,-0.0111837750300765,0.0,0.0,0.0,-0.0071083935908973,60.0,0.9804131388664246,-0.0,-6.674951436025367e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.31657268665731e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.81082412181422e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,7.246251334436238e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.810810297494754e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0004653846553992,287.6610412597656,294.1499938964844,287.9882202148437,287.1927185058594,289.4936828613281,288.1278991699219,287.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927817154675,5.0201744983269245e-09,0.0009927767096087,-0.0122044533491134,0.0,0.0,0.0,-0.0073015252128243,60.0,0.918928861618042,-0.0,-6.719979950275956e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.31657268665731e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,9.81082412181422e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008361816406,0.0,0.0,7.246251334436238e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.810810297494754e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,0.0004653846553992,287.6610412597656,294.1499938964844,287.9882202148437,287.1927185058594,289.4936828613281,288.1278991699219,287.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927817154675,5.0201744983269245e-09,0.0009927767096087,-0.0122044533491134,0.0,0.0,0.0,-0.0073015252128243,60.0,0.918928861618042,-0.0,-6.719979950275956e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.349762694910169e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.845774184213953e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,7.272065704455599e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.845761087490246e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004670425551012,287.65545654296875,294.1499938964844,287.9916076660156,287.1860656738281,289.46728515625,288.1024780273437,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963170159608,5.4335664856353105e-09,0.000996311660856,-0.01328747253865,0.0,0.0,0.0,-0.0075064618140459,60.0,0.8634268641471863,-0.0,-6.767925952999576e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.349762694910169e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.845774184213953e-05,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,7.272065704455599e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.845761087490246e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0004670425551012,287.65545654296875,294.1499938964844,287.9916076660156,287.1860656738281,289.46728515625,288.1024780273437,287.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963170159608,5.4335664856353105e-09,0.000996311660856,-0.01328747253865,0.0,0.0,0.0,-0.0075064618140459,60.0,0.8634268641471863,-0.0,-6.767925952999576e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,9.36682044994086e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.863737068371849e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.285332685569301e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.86372324405238e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004678945988416,287.6526794433594,294.1499938964844,287.9940490722656,287.1834716796875,289.4542541503906,288.0912780761719,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646028533590197e-09,0.0009981284383684,-0.0138440709561109,0.0,0.0,0.0,-0.0076117883436381,60.0,0.8381389379501343,-0.0,-6.792633655550162e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905517578125,0.0,0.0,9.384049189975484e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,9.881879668682814e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.298732816707343e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.881866571959108e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004687552282121,287.6498718261719,294.1499938964844,287.9969482421875,287.1813049316406,289.4413452148437,288.0811767578125,287.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999693138524,5.860624874287623e-09,0.0009999634930863,-0.0144062470644712,0.0,0.0,0.0,-0.0077181733213365,60.0,0.8136742115020752,-0.0,-6.817635522793354e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.418497211299837e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.918154682964088e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.32552507543005e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.91814158624038e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004704759339801,287.644287109375,294.1499938964844,288.0039978027344,287.1781921386719,289.4158935546875,288.0644836425781,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036387247964,6.289686993454779e-09,0.001003632438369,-0.0155302183702588,0.0,0.0,0.0,-0.0079308785498142,60.0,0.8020285367965698,-0.0,-6.86776218117302e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.418497211299837e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.918154682964088e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.32552507543005e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68707275390625,0.0,0.0,9.91814158624038e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,0.0004704759339801,287.644287109375,294.1499938964844,288.0039978027344,287.1781921386719,289.4158935546875,288.0644836425781,287.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036387247964,6.289686993454779e-09,0.001003632438369,-0.0155302183702588,0.0,0.0,0.0,-0.0079308785498142,60.0,0.8020285367965698,-0.0,-6.86776218117302e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.452424274059013e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.953881817637011e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,7.35191279090941e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.953868720913306e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004721706500276,287.63873291015625,294.1499938964844,288.01251220703125,287.1765441894531,289.39093017578125,288.052001953125,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712273403763902e-09,0.0010072460863739,-0.0166371669620275,0.0,0.0,0.0,-0.0081403730437159,60.0,0.7949674129486084,-0.0,-6.917311168308515e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,9.452424274059013e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.953881817637011e-05,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,7.35191279090941e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.953868720913306e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,0.0004721706500276,287.63873291015625,294.1499938964844,288.01251220703125,287.1765441894531,289.39093017578125,288.052001953125,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712273403763902e-09,0.0010072460863739,-0.0166371669620275,0.0,0.0,0.0,-0.0081403730437159,60.0,0.7949674129486084,-0.0,-6.917311168308515e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.485081682214512e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.988270903704688e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.377312431344762e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.988257806980982e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004738019197247,287.6331787109375,294.1499938964844,288.0222473144531,287.1760559082031,289.36651611328125,288.0443420410156,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107313282787,7.1190280337418715e-09,0.0010107242269441,-0.0177025906741619,0.0,0.0,0.0,-0.0083420192822813,60.0,0.7893133759498596,-0.0,-6.965171195361108e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.485081682214512e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.988270903704688e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.377312431344762e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.988257806980982e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004738019197247,287.6331787109375,294.1499938964844,288.0222473144531,287.1760559082031,289.36651611328125,288.0443420410156,287.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107313282787,7.1190280337418715e-09,0.0010107242269441,-0.0177025906741619,0.0,0.0,0.0,-0.0083420192822813,60.0,0.7893133759498596,-0.0,-6.965171195361108e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.51643887674436e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0001002129138214,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.401701441267505e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001002127901301,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0004753682587761,287.62762451171875,294.1499938964844,288.032958984375,287.1764831542969,289.3426208496094,288.04083251953125,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140715166926,7.509591171128704e-09,0.0010140639496967,-0.0187255460768938,0.0,0.0,0.0,-0.0085356384515762,60.0,0.7843854427337646,-0.0,-7.01128186619826e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,9.51643887674436e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.0001002129138214,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.401701441267505e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001002127901301,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0004753682587761,287.62762451171875,294.1499938964844,288.032958984375,287.1764831542969,289.3426208496094,288.04083251953125,287.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140715166926,7.509591171128704e-09,0.0010140639496967,-0.0187255460768938,0.0,0.0,0.0,-0.0085356384515762,60.0,0.7843854427337646,-0.0,-7.01128186619826e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.531784598948434e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,0.00010037451284,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,7.413636922137812e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0001003743891487,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,0.0004761348245665,287.6248779296875,294.1499938964844,288.0386047363281,287.177001953125,289.3309020996094,288.0406188964844,287.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015705987811,7.70072894340501e-09,0.0010156983043998,-0.0192261487245559,0.0,0.0,0.0,-0.0086303930729627,60.0,0.7821691036224365,-0.0,-7.033903415276654e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683349609375,0.0,0.0,9.54715651459992e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.000100536388345,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.425592775689438e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0001005362573778,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,0.0004769026418216,287.6221008300781,294.1499938964844,288.0444030761719,287.1776428222656,289.31939697265625,288.0414733886719,287.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173433693125,7.892184683555571e-09,0.001017335569486,-0.0197275709360837,0.0,0.0,0.0,-0.0087253060191869,60.0,0.7801389098167419,-0.0,-7.056598860799569e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.57860320340842e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0001008675317279,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.450050907209516e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001008674080367,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004784734628628,287.6166076660156,294.1499938964844,288.05633544921875,287.1792907714844,289.296630859375,288.0448303222656,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283866037572807e-09,0.0010206846054643,-0.0207533370703458,0.0,0.0,0.0,-0.0089194783940911,60.0,0.77642422914505,-0.0,-7.10314367324827e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.57860320340842e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.0001008675317279,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.450050907209516e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001008674080367,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0004784734628628,287.6166076660156,294.1499938964844,288.05633544921875,287.1792907714844,289.296630859375,288.0448303222656,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206928709521,8.283866037572807e-09,0.0010206846054643,-0.0207533370703458,0.0,0.0,0.0,-0.0089194783940911,60.0,0.77642422914505,-0.0,-7.10314367324827e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.611240966478364e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0001012112261378,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.47543599572964e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001012110951705,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004801037721335,287.6111145019531,294.1499938964844,288.0685119628906,287.1811218261719,289.2744445800781,288.0508728027344,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241693817079,8.690390629340072e-09,0.001024160766974,-0.0218179076910018,0.0,0.0,0.0,-0.0091210100799798,60.0,0.7733076214790344,-0.0,-7.151613345968144e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
