time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429600,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.611240966478364e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0001012112261378,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,7.47543599572964e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001012110951705,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004801037721335,287.6111145019531,294.1499938964844,288.0685119628906,287.1811218261719,289.2744445800781,288.0508728027344,287.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241693817079,8.690390629340072e-09,0.001024160766974,-0.0218179076910018,0.0,0.0,0.0,-0.0091210100799798,60.0,0.7733076214790344,-0.0,-7.151613345968144e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.644377860240638e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000101560166513,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.5012088927906e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0001015600428218,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004817589942831,287.6056213378906,294.1499938964844,288.0806884765625,287.1829528808594,289.2528381347656,288.05908203125,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027699210681,9.103133358223658e-09,0.0010276901302859,-0.0228986889123916,0.0,0.0,0.0,-0.0093256244435906,60.0,0.7706684470176697,-0.0,-7.200993223932528e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.644377860240638e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,0.000101560166513,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.5012088927906e-05,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0001015600428218,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004817589942831,287.6056213378906,294.1499938964844,288.0806884765625,287.1829528808594,289.2528381347656,288.05908203125,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027699210681,9.103133358223658e-09,0.0010276901302859,-0.0228986889123916,0.0,0.0,0.0,-0.0093256244435906,60.0,0.7706684470176697,-0.0,-7.200993223932528e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.67709202086553e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001019046540022,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.526652188971639e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.000101904530311,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004833930870518,287.6001892089844,294.1499938964844,288.0926513671875,287.1845703125,289.2317810058594,288.0687255859375,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311838705092,9.510604748186324e-09,0.0010311743244528,-0.023965585976839,0.0,0.0,0.0,-0.009527625516057,60.0,0.7683001756668091,-0.0,-7.24990911749046e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.67709202086553e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001019046540022,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.526652188971639e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.000101904530311,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0004833930870518,287.6001892089844,294.1499938964844,288.0926513671875,287.1845703125,289.2317810058594,288.0687255859375,287.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311838705092,9.510604748186324e-09,0.0010311743244528,-0.023965585976839,0.0,0.0,0.0,-0.009527625516057,60.0,0.7683001756668091,-0.0,-7.24990911749046e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,9.692860476206988e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,0.0001020707131829,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,7.538917270721868e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,0.0001020705894916,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0004841807822231,287.59747314453125,294.1499938964844,288.09844970703125,287.1851806640625,289.221435546875,288.07391357421875,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328633943572,9.707016523918812e-09,0.0010328536154702,-0.0244798306375741,0.0,0.0,0.0,-0.0096249943599104,60.0,0.7671449184417725,-0.0,-7.273546742680993e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.708124707685784e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0001022314463625,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,7.55078872316517e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468811035156,0.0,0.0,0.0001022313299472,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004849432443734,287.5947570800781,294.1499938964844,288.1040954589844,287.1856689453125,289.21124267578125,288.07928466796875,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344894835725,9.8971391082614e-09,0.0010344795882701,-0.0249775908887386,0.0,0.0,0.0,-0.0097192469984292,60.0,0.7659687995910645,-0.0,-7.296463877537462e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.735970525071024e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001025246747303,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.572446338599548e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.000102524558315,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004863341746386,287.58935546875,294.1499938964844,288.11480712890625,287.18603515625,289.19122314453125,288.0901794433594,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037455513142,1.0243959458478002e-08,0.0010374452685937,-0.0258855521678924,0.0,0.0,0.0,-0.0098911812528967,60.0,0.7634158730506897,-0.0,-7.338362451037028e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.735970525071024e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0001025246747303,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.572446338599548e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,0.000102524558315,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0004863341746386,287.58935546875,294.1499938964844,288.11480712890625,287.18603515625,289.19122314453125,288.0901794433594,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037455513142,1.0243959458478002e-08,0.0010374452685937,-0.0258855521678924,0.0,0.0,0.0,-0.0098911812528967,60.0,0.7634158730506897,-0.0,-7.338362451037028e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.759145905263722e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001027687249006,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.590471795992926e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0001027686012093,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0004874918085988,287.583984375,294.1499938964844,288.1245422363281,287.1854553222656,289.1717224121094,288.1009216308594,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039923983626,1.0532584582279014e-08,0.0010399135062471,-0.0266411155462265,0.0,0.0,0.0,-0.0100342659279704,60.0,0.7603307366371155,-0.0,-7.373321864179162e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.759145905263722e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0001027687249006,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.590471795992926e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,0.0001027686012093,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0004874918085988,287.583984375,294.1499938964844,288.1245422363281,287.1854553222656,289.1717224121094,288.1009216308594,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039923983626,1.0532584582279014e-08,0.0010399135062471,-0.0266411155462265,0.0,0.0,0.0,-0.0100342659279704,60.0,0.7603307366371155,-0.0,-7.373321864179162e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.77729432634078e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001029598279274,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.60458642616868e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.000102959711512,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.000488398305606,287.57867431640625,294.1499938964844,288.133056640625,287.1836853027344,289.1527099609375,288.11114501953125,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041856710799,1.0758568258495416e-08,0.0010418460005894,-0.0272326618432998,0.0,0.0,0.0,-0.010146296583116,60.0,0.7565629482269287,-0.0,-7.400751655950445e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,9.77729432634078e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001029598279274,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.60458642616868e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.000102959711512,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.000488398305606,287.57867431640625,294.1499938964844,288.133056640625,287.1836853027344,289.1527099609375,288.11114501953125,287.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041856710799,1.0758568258495416e-08,0.0010418460005894,-0.0272326618432998,0.0,0.0,0.0,-0.010146296583116,60.0,0.7565629482269287,-0.0,-7.400751655950445e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.788787428988144e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001030808562063,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.613525667693466e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.000103080739791,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004889724077656,287.5733642578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1341857910156,288.12042236328125,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901633373805453e-08,0.0010430695256218,-0.0276071429252624,0.0,0.0,0.0,-0.0102172205224633,60.0,0.7517805695533752,-0.0,-7.418143610493645e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.788787428988144e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0001030808562063,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.613525667693466e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,0.000103080739791,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0004889724077656,287.5733642578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1341857910156,288.12042236328125,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901633373805453e-08,0.0010430695256218,-0.0276071429252624,0.0,0.0,0.0,-0.0102172205224633,60.0,0.7517805695533752,-0.0,-7.418143610493645e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,9.7919866675511e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001031145438901,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,7.616013317601755e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001031144274747,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,0.0004891321877948,287.5707397460937,294.1499938964844,288.1430053710937,287.1782531738281,289.12506103515625,288.1246337890625,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434210998937,1.0941419326115921e-08,0.0010434101568534,-0.0277112834155559,0.0,0.0,0.0,-0.0102369468659162,60.0,0.7491983771324158,-0.0,-7.422983827609644e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.793281788006424e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001031281863106,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.61702103773132e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0001031280698953,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0004891969147138,287.568115234375,294.1499938964844,288.1454467773437,287.17559814453125,289.1160583496094,288.12847900390625,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435585863888,1.0957490914620394e-08,0.0010435476433485,-0.0277533512562513,0.0,0.0,0.0,-0.010244914330542,60.0,0.7461265921592712,-0.0,-7.424939241218453e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.79007745627314e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001030944331432,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.6145282946527e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001030943167279,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0004890367854386,287.5628967285156,294.1499938964844,288.1488037109375,287.1687927246094,289.09832763671875,288.135009765625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917411863431424e-08,0.0010432048002257,-0.0276484433561563,0.0,0.0,0.0,-0.0102250454947352,60.0,0.7473140954971313,-0.0,-7.420062786422933e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.79007745627314e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001030944331432,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,7.6145282946527e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001030943167279,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,0.0004890367854386,287.5628967285156,294.1499938964844,288.1488037109375,287.1687927246094,289.09832763671875,288.135009765625,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917411863431424e-08,0.0010432048002257,-0.0276484433561563,0.0,0.0,0.0,-0.0102250454947352,60.0,0.7473140954971313,-0.0,-7.420062786422933e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.778994717635214e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001029777195071,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.605907740071416e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001029776103678,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.000488483114168,287.5577392578125,294.1499938964844,288.1499938964844,287.1598815917969,289.0809631347656,288.13983154296875,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420337785035,1.07791713332972e-08,0.0010420230682939,-0.0272865928709507,0.0,0.0,0.0,-0.0101565150544047,60.0,0.7470359802246094,-0.0,-7.403254898008528e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.778994717635214e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001029777195071,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.605907740071416e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001029776103678,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.000488483114168,287.5577392578125,294.1499938964844,288.1499938964844,287.1598815917969,289.0809631347656,288.13983154296875,287.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420337785035,1.07791713332972e-08,0.0010420230682939,-0.0272865928709507,0.0,0.0,0.0,-0.0101565150544047,60.0,0.7470359802246094,-0.0,-7.403254898008528e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.760933608049528e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0001027875259751,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.591860048705712e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001027874168357,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0004875809245277,287.5526428222656,294.1499938964844,288.1499938964844,287.1498107910156,289.0639343261719,288.1430969238281,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401082690805,1.0553983464944853e-08,0.0010400976752862,-0.0266971308737993,0.0,0.0,0.0,-0.0100448811426758,60.0,0.7453820705413818,-0.0,-7.375916766250158e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,9.760933608049528e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0001027875259751,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,7.591860048705712e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001027874168357,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,0.0004875809245277,287.5526428222656,294.1499938964844,288.1499938964844,287.1498107910156,289.0639343261719,288.1430969238281,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401082690805,1.0553983464944853e-08,0.0010400976752862,-0.0266971308737993,0.0,0.0,0.0,-0.0100448811426758,60.0,0.7453820705413818,-0.0,-7.375916766250158e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.737641812535004e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.000102542246168,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.573743641842157e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001025421370286,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0004864174115937,287.547607421875,294.1499938964844,288.1499938964844,287.13970947265625,289.0473022460937,288.1452331542969,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263617511441224e-08,0.0010376150021329,-0.0259370133280754,0.0,0.0,0.0,-0.0099009349942207,60.0,0.7429500818252563,-0.0,-7.340740637573617e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.737641812535004e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,0.000102542246168,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.573743641842157e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0001025421370286,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0004864174115937,287.547607421875,294.1499938964844,288.1499938964844,287.13970947265625,289.0473022460937,288.1452331542969,287.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376253630965,1.0263617511441224e-08,0.0010376150021329,-0.0259370133280754,0.0,0.0,0.0,-0.0099009349942207,60.0,0.7429500818252563,-0.0,-7.340740637573617e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.7245181677863e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.000102404053905,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.563536200905219e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051330566406,0.0,0.0,0.0001024039447656,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004857618478126,287.54510498046875,294.1499938964844,288.1499938964844,287.1346740722656,289.0390930175781,288.14605712890625,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362266330048,1.01000257046735e-08,0.0010362165048718,-0.0255087465047836,0.0,0.0,0.0,-0.0098198372870683,60.0,0.7415754199028015,-0.0,-7.320959838352793e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.71040135482326e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,0.000102255398815,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.552556780865416e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001022552896756,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0004850566911045,287.5426330566406,294.1499938964844,288.1499938964844,287.129638671875,289.0309753417969,288.146728515625,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347218485549,9.924063348876189e-09,0.0010347119532525,-0.0250480789691209,0.0,0.0,0.0,-0.009732604958117,60.0,0.7401158809661865,-0.0,-7.29971247892536e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.679524373495953e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001019302435452,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.528540299972519e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001019301344058,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.000483514246298,287.5377197265625,294.1499938964844,288.1499938964844,287.1195373535156,289.0150146484375,288.1476745605469,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539188106089114e-09,0.0010314207756891,-0.0240404214709997,0.0,0.0,0.0,-0.0095418058335781,60.0,0.7369620203971863,-0.0,-7.253346012703332e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.679524373495953e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001019302435452,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59912109375,0.0,0.0,7.528540299972519e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001019301344058,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,0.000483514246298,287.5377197265625,294.1499938964844,288.1499938964844,287.1195373535156,289.0150146484375,288.1476745605469,287.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314303217455,9.539188106089114e-09,0.0010314207756891,-0.0240404214709997,0.0,0.0,0.0,-0.0095418058335781,60.0,0.7369620203971863,-0.0,-7.253346012703332e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.646673424867912e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001015843008644,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.502990047214553e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.000101584199001,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004818732850253,287.5328369140625,294.1499938964844,288.1499938964844,287.1094665527344,288.9993896484375,288.1483459472656,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129731637358418e-09,0.0010279197013005,-0.0229683313518762,0.0,0.0,0.0,-0.0093388212844729,60.0,0.7336472868919373,-0.0,-7.204181429187885e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,9.646673424867912e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,0.0001015843008644,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,7.502990047214553e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.000101584199001,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004818732850253,287.5328369140625,294.1499938964844,288.1499938964844,287.1094665527344,288.9993896484375,288.1483459472656,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.129731637358418e-09,0.0010279197013005,-0.0229683313518762,0.0,0.0,0.0,-0.0093388212844729,60.0,0.7336472868919373,-0.0,-7.204181429187885e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.612683788873257e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001012263746815,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.476552855223417e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001012262728181,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0004801753966603,287.5280456542969,294.1499938964844,288.1499938964844,287.099365234375,288.9841003417969,288.1488037109375,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.730246365070343,-0.0,-7.153488468247815e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.612683788873257e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001012263746815,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,7.476552855223417e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0001012262728181,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0004801753966603,287.5280456542969,294.1499938964844,288.1499938964844,287.099365234375,288.9841003417969,288.1488037109375,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.730246365070343,-0.0,-7.153488468247815e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.57860247581266e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001008674807962,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,7.450045086443424e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001008673789328,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004784729389939,287.5233154296875,294.1499938964844,288.1499938964844,287.0892639160156,288.9691162109375,288.14910888671875,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281304531010392e-09,0.0010206648148596,-0.0207466278225183,0.0,0.0,0.0,-0.0089182192459702,60.0,0.7268353700637817,-0.0,-7.102838139871892e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.57860247581266e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001008674807962,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5866394042969,0.0,0.0,7.450045086443424e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001008673789328,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004784729389939,287.5233154296875,294.1499938964844,288.1499938964844,287.0892639160156,288.9691162109375,288.14910888671875,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281304531010392e-09,0.0010206648148596,-0.0207466278225183,0.0,0.0,0.0,-0.0089182192459702,60.0,0.7268353700637817,-0.0,-7.102838139871892e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.561856859363616e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001006911334116,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,7.437020394718274e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001006910315481,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004776364075951,287.5209655761719,294.1499938964844,288.1499938964844,287.0841979980469,288.9617919921875,288.14923095703125,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.072586155094541e-09,0.0010188802843913,-0.0202000271528959,0.0,0.0,0.0,-0.0088147493079304,60.0,0.7251522541046143,-0.0,-7.07801746102632e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.545383363729344e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0001005176600301,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,7.424207433359697e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0001005175654427,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0004768135258927,287.5186462402344,294.1499938964844,288.1499938964844,287.07916259765625,288.9544982910156,288.1493530273437,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867271278882981e-09,0.0010171245085075,-0.0196623224765062,0.0,0.0,0.0,-0.0087129659950733,60.0,0.7234866619110107,-0.0,-7.053643713561544e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.51384354266338e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001001855271169,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.399675814667717e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0001001854325295,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004752380191348,287.5140380859375,294.1499938964844,288.1499938964844,287.0690612792969,288.9401550292969,288.1495056152344,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137702338397,7.474159957610027e-09,0.0010137627832591,-0.0186327453702688,0.0,0.0,0.0,-0.0085180820897221,60.0,0.7202668786048889,-0.0,-7.00709250622822e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.51384354266338e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0001001855271169,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,7.399675814667717e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,0.0001001854325295,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004752380191348,287.5140380859375,294.1499938964844,288.1499938964844,287.0690612792969,288.9401550292969,288.1495056152344,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137702338397,7.474159957610027e-09,0.0010137627832591,-0.0186327453702688,0.0,0.0,0.0,-0.0085180820897221,60.0,0.7202668786048889,-0.0,-7.00709250622822e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
