time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431940,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.484329348197208e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.987472731154412e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.376720168394968e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.987462544813752e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004737636772915,287.5094909667969,294.1499938964844,288.1499938964844,287.0589294433594,288.9261169433594,288.1496276855469,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.106294663827839e-09,0.001010617124848,-0.0176692362874746,0.0,0.0,0.0,-0.0083357151597738,60.0,0.71720951795578,-0.0,-6.963670529103183e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.484329348197208e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.987472731154412e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,7.376720168394968e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.987462544813752e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,0.0004737636772915,287.5094909667969,294.1499938964844,288.1499938964844,287.0589294433594,288.9261169433594,288.1496276855469,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.106294663827839e-09,0.001010617124848,-0.0176692362874746,0.0,0.0,0.0,-0.0083357151597738,60.0,0.71720951795578,-0.0,-6.963670529103183e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.457363921683282e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.959076123777776e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.355746492976323e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.95906666503288e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004724166647065,287.5050048828125,294.1499938964844,288.1499938964844,287.048828125,288.9123840332031,288.14971923828125,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.7701932948693874e-09,0.0010077430633828,-0.0167888794094324,0.0,0.0,0.0,-0.008169095031917,60.0,0.7143550515174866,-0.0,-6.92411603608889e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.457363921683282e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.959076123777776e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,7.355746492976323e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.95906666503288e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0004724166647065,287.5050048828125,294.1499938964844,288.1499938964844,287.048828125,288.9123840332031,288.14971923828125,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.7701932948693874e-09,0.0010077430633828,-0.0167888794094324,0.0,0.0,0.0,-0.008169095031917,60.0,0.7143550515174866,-0.0,-6.92411603608889e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.432923252461478e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.933338878909126e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,7.336737326113507e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.933329420164227e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0004711957881227,287.50054931640625,294.1499938964844,288.1499938964844,287.0387268066406,288.8988952636719,288.1497802734375,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465555202339601e-09,0.0010051380377262,-0.0159909036010503,0.0,0.0,0.0,-0.00801807269454,60.0,0.711710512638092,-0.0,-6.888360815082707e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.432923252461478e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,9.933338878909126e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,7.336737326113507e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.933329420164227e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0004711957881227,287.50054931640625,294.1499938964844,288.1499938964844,287.0387268066406,288.8988952636719,288.1497802734375,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465555202339601e-09,0.0010051380377262,-0.0159909036010503,0.0,0.0,0.0,-0.00801807269454,60.0,0.711710512638092,-0.0,-6.888360815082707e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.421588038094342e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.921402670443058e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.327921048272401e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,9.92139321169816e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004706295731011,287.49835205078125,294.1499938964844,288.1499938964844,287.0336608886719,288.8922424316406,288.1497802734375,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003935933113,6.324265555690545e-09,0.0010039296466857,-0.0156207960098981,0.0,0.0,0.0,-0.0079480279237031,60.0,0.7104597687721252,-0.0,-6.87180943259591e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.410830534761772e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.910074004437774e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.31955369701609e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.910065273288636e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0004700921999756,287.49615478515625,294.1499938964844,288.1499938964844,287.0285949707031,288.8856506347656,288.1498107910156,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.1901750392223676e-09,0.0010027831885963,-0.0152695402503013,0.0,0.0,0.0,-0.00788155477494,60.0,0.7092651128768921,-0.0,-6.856119938447591e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.389834303874522e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.887963824439794e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,7.303222810151055e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.887955093290655e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004690433561336,287.4918212890625,294.1499938964844,288.1499938964844,287.0184631347656,288.87274169921875,288.1498413085937,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457724735381e-09,0.0010005451040342,-0.0145839443430304,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7069876790046692,-0.0,-6.825548126698777e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.557861328125,0.0,0.0,9.389834303874522e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.887963824439794e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,7.303222810151055e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.887955093290655e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0004690433561336,287.4918212890625,294.1499938964844,288.1499938964844,287.0184631347656,288.87274169921875,288.1498413085937,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457724735381e-09,0.0010005451040342,-0.0145839443430304,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7069876790046692,-0.0,-6.825548126698777e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.368694009026513e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.865701576927675e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,7.286779873538762e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.86569284577854e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0004679873236455,287.487548828125,294.1499938964844,288.1499938964844,287.0083312988281,288.8600769042969,288.1498718261719,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664943181216131e-09,0.0009982918854802,-0.0138936201110482,0.0,0.0,0.0,-0.0076211737468838,60.0,0.7047639489173889,-0.0,-6.794835627488284e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.368694009026513e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.865701576927675e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,7.286779873538762e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.86569284577854e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0004679873236455,287.487548828125,294.1499938964844,288.1499938964844,287.0083312988281,288.8600769042969,288.1498718261719,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.664943181216131e-09,0.0009982918854802,-0.0138936201110482,0.0,0.0,0.0,-0.0076211737468838,60.0,0.7047639489173889,-0.0,-6.794835627488284e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.346832666778936e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.842681174632162e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.269776688190177e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.842671715887263e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004668953188229,287.4833374023437,294.1499938964844,288.1499938964844,286.9981994628906,288.8476257324219,288.14990234375,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392458035657911e-09,0.0009959618328139,-0.013179775327444,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7025381326675415,-0.0,-6.763150395272532e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,9.346832666778936e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.842681174632162e-05,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.269776688190177e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,9.842671715887263e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,0.0004668953188229,287.4833374023437,294.1499938964844,288.1499938964844,286.9981994628906,288.8476257324219,288.14990234375,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392458035657911e-09,0.0009959618328139,-0.013179775327444,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7025381326675415,-0.0,-6.763150395272532e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.324045822722836e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.818685066420584e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.252053183037788e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.818676335271448e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004657570389099,287.4791564941406,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.1499328613281,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084376728738334e-09,0.0009935331763699,-0.0124356904998421,0.0,0.0,0.0,-0.0073452903889119,60.0,0.7002792954444885,-0.0,-6.730202528615338e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.324045822722836e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.818685066420584e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.252053183037788e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.818676335271448e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0004657570389099,287.4791564941406,294.1499938964844,288.1499938964844,286.9880676269531,288.8354797363281,288.1499328613281,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.1084376728738334e-09,0.0009935331763699,-0.0124356904998421,0.0,0.0,0.0,-0.0073452903889119,60.0,0.7002792954444885,-0.0,-6.730202528615338e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.312354086432606e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.806372690945864e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.242959691211581e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.806363959796728e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0004651729541365,287.47711181640625,294.1499938964844,288.1499938964844,286.9830017089844,288.8294982910156,288.1499328613281,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962707134126276e-09,0.0009922869503498,-0.0120538929477334,0.0,0.0,0.0,-0.0072730449028313,60.0,0.6991353631019592,-0.0,-6.71332784918377e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.300579404225572e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.793973003979772e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,7.233801443362609e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.793964272830637e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,0.0004645847948268,287.4750671386719,294.1499938964844,288.1499938964844,286.9779357910156,288.8235778808594,288.1499328613281,287.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036882624,4.815948972947126e-09,0.0009910319931805,-0.0116693982854485,0.0,0.0,0.0,-0.0072002904489636,60.0,0.6979872584342957,-0.0,-6.696355825397404e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.277114440919831e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.769263124326244e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.215551158878952e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.769255120772868e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004634126671589,287.47100830078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8118896484375,288.1499328613281,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5234904710866886e-09,0.0009885313920676,-0.0109031656756997,0.0,0.0,0.0,-0.0070553068071603,60.0,0.6956958770751953,-0.0,-6.662598650564179e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.277114440919831e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.769263124326244e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,7.215551158878952e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.769255120772868e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004634126671589,287.47100830078125,294.1499938964844,288.1499938964844,286.9678039550781,288.8118896484375,288.1499328613281,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5234904710866886e-09,0.0009885313920676,-0.0109031656756997,0.0,0.0,0.0,-0.0070553068071603,60.0,0.6956958770751953,-0.0,-6.662598650564179e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.253995085600764e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.744917770149186e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.197568629635498e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.744909039000048e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004622577689588,287.4670104980469,294.1499938964844,288.1499938964844,286.9576416015625,288.80047607421875,288.14996337890625,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235336525937328e-09,0.0009860672289505,-0.0101481918245553,0.0,0.0,0.0,-0.0069124558940529,60.0,0.6934309601783752,-0.0,-6.629421278603331e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.253995085600764e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.744917770149186e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.197568629635498e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.744909039000048e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004622577689588,287.4670104980469,294.1499938964844,288.1499938964844,286.9576416015625,288.80047607421875,288.14996337890625,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235336525937328e-09,0.0009860672289505,-0.0101481918245553,0.0,0.0,0.0,-0.0069124558940529,60.0,0.6934309601783752,-0.0,-6.629421278603331e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.2319656687323e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.721719106892124e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.180434477049857e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.721711103338748e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0004611573531292,287.4630432128906,294.1499938964844,288.1499938964844,286.947509765625,288.78924560546875,288.14996337890625,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607663815388605e-09,0.0009837191319093,-0.0094287917017936,0.0,0.0,0.0,-0.00677633844316,60.0,0.6912366151809692,-0.0,-6.597884549819355e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.2319656687323e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.721719106892124e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.180434477049857e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.721711103338748e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0004611573531292,287.4630432128906,294.1499938964844,288.1499938964844,286.947509765625,288.78924560546875,288.14996337890625,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.9607663815388605e-09,0.0009837191319093,-0.0094287917017936,0.0,0.0,0.0,-0.00677633844316,60.0,0.6912366151809692,-0.0,-6.597884549819355e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.211410360876472e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.700073132989928e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.164447015384212e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.700065129436553e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004601305408868,287.4591369628906,294.1499938964844,288.1499938964844,286.9373474121094,288.7782897949219,288.14996337890625,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.7045617684583476e-09,0.0009815281955525,-0.0087574981153011,0.0,0.0,0.0,-0.0066493260674178,60.0,0.689154326915741,-0.0,-6.568525634520483e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.211410360876472e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.700073132989928e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,7.164447015384212e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.700065129436553e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0004601305408868,287.4591369628906,294.1499938964844,288.1499938964844,286.9373474121094,288.7782897949219,288.14996337890625,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.7045617684583476e-09,0.0009815281955525,-0.0087574981153011,0.0,0.0,0.0,-0.0066493260674178,60.0,0.689154326915741,-0.0,-6.568525634520483e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,9.201477951137348e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.68961394391954e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,7.156721403589472e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.689605940366164e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004596343787852,287.45721435546875,294.1499938964844,288.1499938964844,286.9322814941406,288.7728881835937,288.14996337890625,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804730070754,3.580761909205421e-09,0.0009804693982005,-0.0084331203252077,0.0,0.0,0.0,-0.0065879523754119,60.0,0.6881476640701294,-0.0,-6.554362386168577e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.192179277306424e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.67982123256661e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.149489101720974e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.679813956608996e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0004591698816511,287.4552917480469,294.1499938964844,288.1499938964844,286.9271850585937,288.7675170898437,288.14996337890625,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794817306101,3.464859288371258e-09,0.0009794783545657,-0.0081294318661093,0.0,0.0,0.0,-0.006530494429171,60.0,0.6871687173843384,-0.0,-6.541116448488539e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.175723243970424e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.662492811912672e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.136689964681864e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.662484808359296e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0004583478439599,287.4515075683594,294.1499938964844,288.1499938964844,286.9170227050781,288.7569580078125,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777275845408,3.259739811412032e-09,0.0009777243249118,-0.007591972593218,0.0,0.0,0.0,-0.0064288075082004,60.0,0.6853736639022827,-0.0,-6.517707618058921e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.175723243970424e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,9.662492811912672e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.136689964681864e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.662484808359296e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0004583478439599,287.4515075683594,294.1499938964844,288.1499938964844,286.9170227050781,288.7569580078125,288.14996337890625,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777275845408,3.259739811412032e-09,0.0009777243249118,-0.007591972593218,0.0,0.0,0.0,-0.0064288075082004,60.0,0.6853736639022827,-0.0,-6.517707618058921e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.161180787486956e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.647178376326336e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.125378760974854e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.647170372772962e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004576213832478,287.44775390625,294.1499938964844,288.1499938964844,286.9068603515625,288.74658203125,288.14996337890625,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976177107077,3.0784537141670402e-09,0.000976174022071,-0.0071169566363096,0.0,0.0,0.0,-0.0063389353454113,60.0,0.683737576007843,-0.0,-6.497053561815846e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.161180787486956e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,9.647178376326336e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.125378760974854e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.647170372772962e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.0004576213832478,287.44775390625,294.1499938964844,288.1499938964844,286.9068603515625,288.74658203125,288.14996337890625,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976177107077,3.0784537141670402e-09,0.000976174022071,-0.0071169566363096,0.0,0.0,0.0,-0.0063389353454113,60.0,0.683737576007843,-0.0,-6.497053561815846e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.14922056836076e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.634583693696186e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.116075721569359e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.63457569014281e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004570239398162,287.44403076171875,294.1499938964844,288.1499938964844,286.8966979980469,288.73638916015625,288.14996337890625,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.929351428093696e-09,0.000974898925051,-0.0067262668162584,0.0,0.0,0.0,-0.0062650186009705,60.0,0.6822836399078369,-0.0,-6.480090775085047e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.14922056836076e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.634583693696186e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.116075721569359e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.63457569014281e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004570239398162,287.44403076171875,294.1499938964844,288.1499938964844,286.8966979980469,288.73638916015625,288.14996337890625,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018936417,2.929351428093696e-09,0.000974898925051,-0.0067262668162584,0.0,0.0,0.0,-0.0062650186009705,60.0,0.6822836399078369,-0.0,-6.480090775085047e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.13989351829514e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.624761150917038e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.108821591828018e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.624753874959424e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004565580165944,287.4403686523437,294.1499938964844,288.1499938964844,286.88653564453125,288.72637939453125,288.14996337890625,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.8130544560411863e-09,0.0009739043889567,-0.0064215338788926,0.0,0.0,0.0,-0.0062073646113276,60.0,0.6810256242752075,-0.0,-6.466875390742646e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.13989351829514e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,9.624761150917038e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,7.108821591828018e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.624753874959424e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,0.0004565580165944,287.4403686523437,294.1499938964844,288.1499938964844,286.88653564453125,288.72637939453125,288.14996337890625,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071829244,2.8130544560411863e-09,0.0009739043889567,-0.0064215338788926,0.0,0.0,0.0,-0.0062073646113276,60.0,0.6810256242752075,-0.0,-6.466875390742646e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,9.136096196016295e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.620763012208045e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,7.105868280632421e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.62075573625043e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0004563683469314,287.43853759765625,294.1499938964844,288.1499938964844,286.8814392089844,288.721435546875,288.14996337890625,287.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735020576044,2.765704776308553e-09,0.0009734992636367,-0.0062974630855023,0.0,0.0,0.0,-0.0061838901601731,60.0,0.680463969707489,-0.0,-6.461498713861148e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.133098501479252e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.61760597419925e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.103536336217076e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.617598698241636e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,0.0004562185786198,287.43670654296875,294.1499938964844,288.1499938964844,286.8763427734375,288.7165222167969,288.1499938964844,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822065077,2.728310466437733e-09,0.0009731794707477,-0.006199478637427,0.0,0.0,0.0,-0.0061653521843254,60.0,0.6799513697624207,-0.0,-6.457253931557716e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.129648242378607e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.613972360966728e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.100852963048965e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.613965085009112e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004560462257359,287.4331359863281,294.1499938964844,288.1499938964844,286.8661804199219,288.70684814453125,288.1499938964844,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728138684295,2.6852406964650304e-09,0.0009728111908771,-0.0060866218991577,0.0,0.0,0.0,-0.0061440006829798,60.0,0.6791313886642456,-0.0,-6.452366818621158e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
