time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434280,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.129648242378607e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.613972360966728e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,7.100852963048965e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.613965085009112e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004560462257359,287.4331359863281,294.1499938964844,288.1499938964844,286.8661804199219,288.70684814453125,288.1499938964844,287.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728138684295,2.6852406964650304e-09,0.0009728111908771,-0.0060866218991577,0.0,0.0,0.0,-0.0061440006829798,60.0,0.6791313886642456,-0.0,-6.452366818621158e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.12871037144214e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.612985013518482e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,7.100123184500262e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.612977737560868e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0004559993685688,287.4312744140625,294.1499938964844,288.1499938964844,286.8608703613281,288.7018737792969,288.1499938964844,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134020067,2.6735091918084213e-09,0.0009727107244543,-0.0060558817349374,0.0,0.0,0.0,-0.00613818410784,60.0,0.6787664294242859,-0.0,-6.45103597207708e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.1287525719963e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.613028669264168e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,7.100155926309526e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.613021393306552e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,0.0004560014640446,287.4295654296875,294.1499938964844,288.1499938964844,286.8559875488281,288.6973571777344,288.14996337890625,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972717651166,2.673993027002552e-09,0.0009727149736136,-0.0060571497306227,0.0,0.0,0.0,-0.0061384243890643,60.0,0.6784738898277283,-0.0,-6.451090683867734e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.129960380960256e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.614301234250888e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.101095252437517e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.614293958293274e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004560617962852,287.4260559082031,294.1499938964844,288.1483459472656,286.8450622558594,288.6879577636719,288.1498107910156,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688963052221993e-09,0.0009728429140523,-0.0060963761061429,0.0,0.0,0.0,-0.0061458456330001,60.0,0.6772254705429077,-0.0,-6.4527888810062e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.129960380960256e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,9.614301234250888e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.101095252437517e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.614293958293274e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004560617962852,287.4260559082031,294.1499938964844,288.1483459472656,286.8450622558594,288.6879577636719,288.1498107910156,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688963052221993e-09,0.0009728429140523,-0.0060963761061429,0.0,0.0,0.0,-0.0061458456330001,60.0,0.6772254705429077,-0.0,-6.4527888810062e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.132369450526312e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.616837633075193e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,7.102968811523169e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.616830357117578e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004561820824164,287.4225769042969,294.1499938964844,288.1434936523437,286.832763671875,288.6786499023437,288.1492614746094,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188908902076037e-09,0.0009730987949296,-0.0061747967265546,0.0,0.0,0.0,-0.006160682067275,60.0,0.6745595932006836,-0.0,-6.456184564740397e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,9.132369450526312e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.616837633075193e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,7.102968811523169e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.616830357117578e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,0.0004561820824164,287.4225769042969,294.1499938964844,288.1434936523437,286.832763671875,288.6786499023437,288.1492614746094,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188908902076037e-09,0.0009730987949296,-0.0061747967265546,0.0,0.0,0.0,-0.006160682067275,60.0,0.6745595932006836,-0.0,-6.456184564740397e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.13383555598557e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.61838086368516e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.104108954081312e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.618374315323308e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004562553076539,287.4208374023437,294.1499938964844,288.1399230957031,286.8260803222656,288.6739807128906,288.1488647460937,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.737116977513665e-09,0.0009732546168379,-0.0062225544825196,0.0,0.0,0.0,-0.0061697172932326,60.0,0.6727849245071411,-0.0,-6.458252954644196e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.135758591583e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.62040649028495e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,7.105604890966788e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.620399214327335e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0004563513793982,287.41912841796875,294.1499938964844,288.1356506347656,286.8191223144531,288.6693420410156,288.1480712890625,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620689414,2.761040507337497e-09,0.0009734593331813,-0.0062852418050169,0.0,0.0,0.0,-0.0061815776862204,60.0,0.6701850295066833,-0.0,-6.46096864898027e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.140124166151507e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.62500344030559e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.108999852789566e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.624996891943738e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.000456569425296,287.4157409667969,294.1499938964844,288.12506103515625,286.8042297363281,288.6600341796875,288.1460266113281,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153523956575555e-09,0.0009739235974848,-0.0064275558106601,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6639909148216248,-0.0,-6.467136159926667e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.140124166151507e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.62500344030559e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.108999852789566e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.624996891943738e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.000456569425296,287.4157409667969,294.1499938964844,288.12506103515625,286.8042297363281,288.6600341796875,288.1460266113281,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153523956575555e-09,0.0009739235974848,-0.0064275558106601,0.0,0.0,0.0,-0.0062085017561912,60.0,0.6639909148216248,-0.0,-6.467136159926667e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.145396325038746e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.630554268369453e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.113099854905158e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.630547720007598e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.000456832756754,287.412353515625,294.1499938964844,288.11187744140625,286.7882385253906,288.650634765625,288.1429138183594,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880952809647397e-09,0.000974484544713,-0.006599448621273,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6561046242713928,-0.0,-6.474589042682055e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.145396325038746e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.630554268369453e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.113099854905158e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.630547720007598e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,0.000456832756754,287.412353515625,294.1499938964844,288.11187744140625,286.7882385253906,288.650634765625,288.1429138183594,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974487455096,2.880952809647397e-09,0.000974484544713,-0.006599448621273,0.0,0.0,0.0,-0.0062410226091742,60.0,0.6561046242713928,-0.0,-6.474589042682055e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.151540143648162e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.637024049879984e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.117877976270393e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.63701750151813e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004571396275423,287.4090270996094,294.1499938964844,288.0963134765625,286.7712097167969,288.6411437988281,288.13848876953125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421418869899e-09,0.000975138391368,-0.0067998189479112,0.0,0.0,0.0,-0.0062789316289126,60.0,0.646632969379425,-0.0,-6.48328253305408e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.151540143648162e-05,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.637024049879984e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.117877976270393e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.63701750151813e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0004571396275423,287.4090270996094,294.1499938964844,288.0963134765625,286.7712097167969,288.6411437988281,288.13848876953125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957421418869899e-09,0.000975138391368,-0.0067998189479112,0.0,0.0,0.0,-0.0062789316289126,60.0,0.646632969379425,-0.0,-6.48328253305408e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.158511238638312e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.644365491112694e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.123300747480243e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.64435894275084e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004574878548737,287.4057312011719,294.1499938964844,288.07861328125,286.7532043457031,288.6315002441406,288.13262939453125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205776348008e-09,0.0009758805390447,-0.0070272185839712,0.0,0.0,0.0,-0.006321954075247,60.0,0.6356967091560364,-0.0,-6.493155524367468e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,9.158511238638312e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,9.644365491112694e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.123300747480243e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.64435894275084e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004574878548737,287.4057312011719,294.1499938964844,288.07861328125,286.7532043457031,288.6315002441406,288.13262939453125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044205776348008e-09,0.0009758805390447,-0.0070272185839712,0.0,0.0,0.0,-0.006321954075247,60.0,0.6356967091560364,-0.0,-6.493155524367468e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.162220521830022e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.648271225159988e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.126184937078506e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.648264676798136e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004576731298584,287.4040832519531,294.1499938964844,288.06903076171875,286.7438659667969,288.6266174316406,288.1292724609375,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090375511050069e-09,0.0009762753616087,-0.0071481950581073,0.0,0.0,0.0,-0.006344842724502,60.0,0.6298323273658752,-0.0,-6.498410698441148e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.16625212994404e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.652516746427864e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.129320874810219e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.652510198066012e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004578744992613,287.4024658203125,294.1499938964844,288.0589904785156,286.7343139648437,288.6216735839844,288.1252136230469,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.1405709144394223e-09,0.0009767047595232,-0.0072797206230461,0.0,0.0,0.0,-0.0063697276636958,60.0,0.6234381198883057,-0.0,-6.504127014750338e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.174718434223904e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.661431977292524e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.135905616451055e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.66142542893067e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0004582974070217,287.3992614746094,294.1499938964844,288.0375671386719,286.71466064453125,288.61163330078125,288.115966796875,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245979707244828e-09,0.0009776059305295,-0.0075559187680482,0.0,0.0,0.0,-0.0064219823107123,60.0,0.6099444627761841,-0.0,-6.516138739698364e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.174718434223904e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,9.661431977292524e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,7.135905616451055e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.66142542893067e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,0.0004582974070217,287.3992614746094,294.1499938964844,288.0375671386719,286.71466064453125,288.61163330078125,288.115966796875,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776091901585,3.245979707244828e-09,0.0009776059305295,-0.0075559187680482,0.0,0.0,0.0,-0.0064219823107123,60.0,0.6099444627761841,-0.0,-6.516138739698364e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.18005025596358e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.667046833783388e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,7.14005291229114e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.667040285421535e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0004585637361742,287.3973388671875,294.1499938964844,288.02398681640625,286.7025451660156,288.60552978515625,288.1097412109375,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.3123677134483387e-09,0.0009781735716387,-0.0077298707328736,0.0,0.0,0.0,-0.0064548938535153,60.0,0.6014154553413391,-0.0,-6.523709572547888e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,9.183825022773816e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.671021689428017e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,7.142988033592701e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.671015141066164e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004587522998917,287.39605712890625,294.1499938964844,288.0146484375,286.6943054199219,288.6013488769531,288.1048278808594,287.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.3593661186159807e-09,0.0009785754373297,-0.0078530181199312,0.0,0.0,0.0,-0.0064781927503645,60.0,0.5953658819198608,-0.0,-6.529072038574668e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.19348603929393e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.681194933364168e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,7.15050264261663e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.681188385002316e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004592348705045,287.39288330078125,294.1499938964844,287.9903869628906,286.6733703613281,288.5908203125,288.091796875,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.47966166991398e-09,0.0009796040831133,-0.0081682186573743,0.0,0.0,0.0,-0.0065378285944461,60.0,0.5798402428627014,-0.0,-6.542807540199648e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.19348603929393e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.681194933364168e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,7.15050264261663e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.681188385002316e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,0.0004592348705045,287.39288330078125,294.1499938964844,287.9903869628906,286.6733703613281,288.5908203125,288.091796875,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.47966166991398e-09,0.0009796040831133,-0.0081682186573743,0.0,0.0,0.0,-0.0065378285944461,60.0,0.5798402428627014,-0.0,-6.542807540199648e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.203605441143736e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.6918513008859e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.158373045967892e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.691844752524048e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004597403458319,287.3897705078125,294.1499938964844,287.9649963378906,286.6518859863281,288.5800476074219,288.07684326171875,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668874584466e-09,0.0009806816233322,-0.0084983818233013,0.0,0.0,0.0,-0.0066002961248159,60.0,0.5635159015655518,-0.0,-6.55721095199624e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.203605441143736e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.6918513008859e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.158373045967892e-05,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.691844752524048e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004597403458319,287.3897705078125,294.1499938964844,287.9649963378906,286.6518859863281,288.5800476074219,288.07684326171875,287.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668874584466e-09,0.0009806816233322,-0.0084983818233013,0.0,0.0,0.0,-0.0066002961248159,60.0,0.5635159015655518,-0.0,-6.55721095199624e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.2088601377327e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.697384666651487e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.162459951359779e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.697378845885396e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,0.0004600028332788,287.3882141113281,294.1499938964844,287.9519348144531,286.6409912109375,288.57452392578125,288.068359375,287.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.671103199209824e-09,0.0009812413481995,-0.00866983179003,0.0,0.0,0.0,-0.0066327354870736,60.0,0.5549870729446411,-0.0,-6.564696519717472e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.21414393815212e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.702948591439052e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,7.16656941222027e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.7029420430772e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004602667468134,287.3866882324219,294.1499938964844,287.93865966796875,286.6299743652344,288.5689697265625,288.0595703125,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368930172476675e-09,0.0009818039834499,-0.0088422121480107,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5463792681694031,-0.0,-6.572226851631059e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.22492181416601e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.714297630125655e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.174951315391809e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.714291809359564e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0004608050803653,287.3836364746094,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.0406494140625,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5287735462188721,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,9.22492181416601e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.714297630125655e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.174951315391809e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.714291809359564e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0004608050803653,287.3836364746094,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.0406494140625,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5287735462188721,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.23589977901429e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.725858399178831e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.183490379247814e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.72585185081698e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004613534838426,287.3805847167969,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0198669433594,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5106940865516663,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.23589977901429e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.725858399178831e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,7.183490379247814e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,9.72585185081698e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,0.0004613534838426,287.3805847167969,294.1499938964844,287.88409423828125,286.5852355957031,288.54595947265625,288.0198669433594,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5106940865516663,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.24698542803526e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.737531945575029e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.192112389020622e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.737526124808936e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004619072133209,287.3775939941406,294.1499938964844,287.8562316894531,286.56256103515625,288.53399658203125,287.9971923828125,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.006868093740195,60.0,0.4922669529914856,-0.0,-6.619136172503205e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.24698542803526e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.737531945575029e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,7.192112389020622e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.737526124808936e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004619072133209,287.3775939941406,294.1499938964844,287.8562316894531,286.56256103515625,288.53399658203125,287.9971923828125,287.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.006868093740195,60.0,0.4922669529914856,-0.0,-6.619136172503205e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.258091449737547e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.749226592248306e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.200749678304419e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.749220771482214e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004624619323294,287.3746337890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5217590332031,287.9729919433594,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4736728966236114,-0.0,-6.635036697844043e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.258091449737547e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.749226592248306e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.200749678304419e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.749220771482214e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004624619323294,287.3746337890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5217590332031,287.9729919433594,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4736728966236114,-0.0,-6.635036697844043e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.263622632715852e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.75505172391422e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,7.205051952041686e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,9.75504590314813e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,0.0004627382440958,287.3731994628906,294.1499938964844,287.8143615722656,286.5284729003906,288.5154724121094,287.960205078125,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353045035543346e-09,0.0009870727080851,-0.0104565946385264,0.0,0.0,0.0,-0.0069708032533526,60.0,0.4643592238426208,-0.0,-6.64296422314692e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.269134898204356e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.760855755303056e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,7.209338946267962e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.760849934536964e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004630135954357,287.3717346191406,294.1499938964844,287.80047607421875,286.5171203613281,288.50909423828125,287.9471130371094,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.4216865724422405e-09,0.0009876595577225,-0.0106364386156201,0.0,0.0,0.0,-0.0070048319175839,60.0,0.4550662338733673,-0.0,-6.650867589996778e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
