time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.28011431824416e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.772417251951993e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.21787873771973e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.7724114311859e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004635620280168,287.36883544921875,294.1499938964844,287.77294921875,286.4945068359375,288.4962463378906,287.92047119140625,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558411870192458e-09,0.0009888287167996,-0.0109946597367525,0.0,0.0,0.0,-0.0070726126432418,60.0,0.4365364611148834,-0.0,-6.66662529624773e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.28011431824416e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.772417251951993e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.21787873771973e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.7724114311859e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004635620280168,287.36883544921875,294.1499938964844,287.77294921875,286.4945068359375,288.4962463378906,287.92047119140625,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558411870192458e-09,0.0009888287167996,-0.0109946597367525,0.0,0.0,0.0,-0.0070726126432418,60.0,0.4365364611148834,-0.0,-6.66662529624773e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.287459397455676e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.780153050087392e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,7.223591819638386e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.7801472293213e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004639289400074,287.3669128417969,294.1499938964844,287.7545166015625,286.4792175292969,288.4873352050781,287.9018249511719,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649885365637374e-09,0.0009896109113469,-0.011234319768846,0.0,0.0,0.0,-0.0071179596707224,60.0,0.4241123795509338,-0.0,-6.677177566416503e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,9.290914749726652e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.783791028894484e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,7.226278830785304e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.783785208128391e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.000464101525722,287.3659973144531,294.1499938964844,287.7459716796875,286.4720764160156,288.4831237792969,287.8930358886719,287.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899835567921,4.692913169179746e-09,0.0009899789001792,-0.0113470517098903,0.0,0.0,0.0,-0.0071392911486327,60.0,0.4182658195495605,-0.0,-6.682144260139466e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.301518730353564e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.794957441044971e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.234526128740981e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.79495162027888e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004646311863325,287.3631591796875,294.1499938964844,287.7196960449219,286.449951171875,288.4698181152344,287.8651428222656,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824959987104194e-09,0.0009911081288009,-0.0116930082440376,0.0,0.0,0.0,-0.0072047524154186,60.0,0.4003185033798218,-0.0,-6.69739748104803e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.301518730353564e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.794957441044971e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.234526128740981e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.79495162027888e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.0004646311863325,287.3631591796875,294.1499938964844,287.7196960449219,286.449951171875,288.4698181152344,287.8651428222656,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824959987104194e-09,0.0009911081288009,-0.0116930082440376,0.0,0.0,0.0,-0.0072047524154186,60.0,0.4003185033798218,-0.0,-6.69739748104803e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.311777830589564e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.80576005531475e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.242504943860695e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.80575496214442e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004651436465792,287.3603820800781,294.1499938964844,287.6943664550781,286.42822265625,288.45623779296875,287.83697509765625,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527129064586015e-09,0.0009922004537656,-0.0120277097448706,0.0,0.0,0.0,-0.0072680851444602,60.0,0.3829510509967804,-0.0,-6.712171796152688e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.311777830589564e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,9.80576005531475e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,7.242504943860695e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.80575496214442e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004651436465792,287.3603820800781,294.1499938964844,287.6943664550781,286.42822265625,288.45623779296875,287.83697509765625,287.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922054596245,4.9527129064586015e-09,0.0009922004537656,-0.0120277097448706,0.0,0.0,0.0,-0.0072680851444602,60.0,0.3829510509967804,-0.0,-6.712171796152688e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.316778596257792e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.811027121031656e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,7.246395398396999e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.811021300265566e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.000465393444756,287.3589782714844,294.1499938964844,287.6820983886719,286.4175109863281,288.44940185546875,287.8229064941406,287.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014991089069554e-09,0.0009927329374477,-0.0121908728033304,0.0,0.0,0.0,-0.0072989589534699,60.0,0.3744774460792541,-0.0,-6.71937954166424e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.32166149141267e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.81616831268184e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.250192720675841e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.816162491915748e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004656373348552,287.35760498046875,294.1499938964844,287.670166015625,286.4069519042969,288.4425048828125,287.8088684082031,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.0757891223440765e-09,0.000993252848275,-0.0123501559719443,0.0,0.0,0.0,-0.0073290988802909,60.0,0.3661832511425018,-0.0,-6.726420309632887e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.331042383564636e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.826046880334616e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.257489050971344e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.826041787164286e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004661059356294,287.3548583984375,294.1499938964844,287.6473083496094,286.3862609863281,288.4286193847656,287.7810974121094,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.192608565351975e-09,0.0009942521573975,-0.0126562071964144,0.0,0.0,0.0,-0.0073870131745934,60.0,0.3501492738723755,-0.0,-6.739958280377324e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.331042383564636e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.826046880334616e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,7.257489050971344e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.826041787164286e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004661059356294,287.3548583984375,294.1499938964844,287.6473083496094,286.3862609863281,288.4286193847656,287.7810974121094,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.192608565351975e-09,0.0009942521573975,-0.0126562071964144,0.0,0.0,0.0,-0.0073870131745934,60.0,0.3501492738723755,-0.0,-6.739958280377324e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.3397953605745e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.835264063440265e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.264296436915174e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.835258242674172e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004665431333705,287.3521728515625,294.1499938964844,287.6260070800781,286.3662414550781,288.4145812988281,287.7538452148437,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951894171535,5.3015964951441674e-09,0.0009951841784641,-0.0129417367279529,0.0,0.0,0.0,-0.0074410433880984,60.0,0.3350101709365845,-0.0,-6.752600967274702e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.3397953605745e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.835264063440265e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.264296436915174e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.835258242674172e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004665431333705,287.3521728515625,294.1499938964844,287.6260070800781,286.3662414550781,288.4145812988281,287.7538452148437,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951894171535,5.3015964951441674e-09,0.0009951841784641,-0.0129417367279529,0.0,0.0,0.0,-0.0074410433880984,60.0,0.3350101709365845,-0.0,-6.752600967274702e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.347550803795456e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.843431325862184e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.270328205777332e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.843425505096091e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004669305344577,287.3494873046875,294.1499938964844,287.6064758300781,286.3469543457031,288.40045166015625,287.7276611328125,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960151510313,5.398162361558434e-09,0.0009960097959265,-0.0131947211921215,0.0,0.0,0.0,-0.0074889147654175,60.0,0.3211536407470703,-0.0,-6.763812621102262e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.347550803795456e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.843431325862184e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,7.270328205777332e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.843425505096091e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004669305344577,287.3494873046875,294.1499938964844,287.6064758300781,286.3469543457031,288.40045166015625,287.7276611328125,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960151510313,5.398162361558434e-09,0.0009960097959265,-0.0131947211921215,0.0,0.0,0.0,-0.0074889147654175,60.0,0.3211536407470703,-0.0,-6.763812621102262e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.354268695460632e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.850505011854692e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.275553798535839e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.850499918684363e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004672661016229,287.34686279296875,294.1499938964844,287.5888977050781,286.3285217285156,288.38623046875,287.7027282714844,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967306395992,5.481801235163175e-09,0.0009967251680791,-0.013413836248219,0.0,0.0,0.0,-0.0075303791090846,60.0,0.3085013031959533,-0.0,-6.77353142464199e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.354268695460632e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.850505011854692e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.275553798535839e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.850499918684363e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004672661016229,287.34686279296875,294.1499938964844,287.5888977050781,286.3285217285156,288.38623046875,287.7027282714844,287.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967306395992,5.481801235163175e-09,0.0009967251680791,-0.013413836248219,0.0,0.0,0.0,-0.0075303791090846,60.0,0.3085013031959533,-0.0,-6.77353142464199e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.357403178000824e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.853805386228488e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.27799124433659e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.853800293058156e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0004674226511269,287.3455505371094,294.1499938964844,287.5809020996094,286.3196716308594,288.3791198730469,287.69061279296875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970645187422,5.520816692694552e-09,0.0009970589308068,-0.0135160470381379,0.0,0.0,0.0,-0.0075497217476367,60.0,0.302476555109024,-0.0,-6.778066818924344e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.359981049783528e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.85652004601434e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.279996498255059e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.856514952844007e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,0.0004675514355767,287.34423828125,294.1499938964844,287.573486328125,286.31103515625,288.3720092773437,287.6790466308594,287.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973384439945,5.552906578998318e-09,0.0009973329724743,-0.0136001147329807,0.0,0.0,0.0,-0.0075656278058886,60.0,0.2969998717308044,-0.0,-6.781798589372556e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.36397846089676e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.860729187494144e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.283104787347838e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.860724094323814e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004677510587498,287.3416748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3578186035156,287.65753173828125,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977641748264,5.602644126412315e-09,0.0009977585868909,-0.01373041421175,0.0,0.0,0.0,-0.0075902864336967,60.0,0.2873332500457763,-0.0,-6.787584538869852e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.36397846089676e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.860729187494144e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,7.283104787347838e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.860724094323814e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004677510587498,287.3416748046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3578186035156,287.65753173828125,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977641748264,5.602644126412315e-09,0.0009977585868909,-0.01373041421175,0.0,0.0,0.0,-0.0075902864336967,60.0,0.2873332500457763,-0.0,-6.787584538869852e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.366267477162182e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,9.863139712251724e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.284885214176029e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.863134619081392e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,0.0004678654076997,287.3397521972656,294.1499938964844,287.5522766113281,286.2828369140625,288.3470764160156,287.6424255371094,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998007832095,5.631120014726321e-09,0.0009980022441595,-0.0138050140812993,0.0,0.0,0.0,-0.0076044043526053,60.0,0.2809318304061889,-0.0,-6.790898510189436e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.36674841796048e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.863646846497431e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,7.285259198397398e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.8636417533271e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,0.0004678894474636,287.3391418457031,294.1499938964844,287.54998779296875,286.2792663574219,288.3436889648437,287.637939453125,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980589384213,5.637101452293791e-09,0.0009980533504858,-0.0138206835836172,0.0,0.0,0.0,-0.0076073692180216,60.0,0.2791410088539123,-0.0,-6.791594842070482e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.36846263357438e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.865451283985748e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.286592153832316e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.86544619081542e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.000467975041829,287.3366394042969,294.1499938964844,287.5417785644531,286.2650451660156,288.32965087890625,287.6203308105469,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583928653708435e-09,0.0009982354240491,-0.0138764614239335,0.0,0.0,0.0,-0.007617924362421,60.0,0.272353857755661,-0.0,-6.794073215132812e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.36846263357438e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.865451283985748e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.286592153832316e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.86544619081542e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.000467975041829,287.3366394042969,294.1499938964844,287.5417785644531,286.2650451660156,288.32965087890625,287.6203308105469,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.6583928653708435e-09,0.0009982354240491,-0.0138764614239335,0.0,0.0,0.0,-0.007617924362421,60.0,0.272353857755661,-0.0,-6.794073215132812e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.369596227770673e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866645268630236e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.287473999895155e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.866640175459906e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004680316778831,287.33416748046875,294.1499938964844,287.5351867675781,286.25177001953125,288.31573486328125,287.60467529296875,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672458947003633e-09,0.0009983556810766,-0.0139133101329207,0.0,0.0,0.0,-0.0076248971745371,60.0,0.2668335139751434,-0.0,-6.795711016138739e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.369596227770673e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.866645268630236e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.287473999895155e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.866640175459906e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004680316778831,287.33416748046875,294.1499938964844,287.5351867675781,286.25177001953125,288.31573486328125,287.60467529296875,287.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672458947003633e-09,0.0009983556810766,-0.0139133101329207,0.0,0.0,0.0,-0.0076248971745371,60.0,0.2668335139751434,-0.0,-6.795711016138739e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.370024054078384e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.867095650406554e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.287807238753885e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.867090557236224e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004680530400946,287.3329162597656,294.1499938964844,287.5325012207031,286.2455139160156,288.308837890625,287.5974426269531,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677762260347663e-09,0.0009984007338061,-0.0139272036030888,0.0,0.0,0.0,-0.0076275253668427,60.0,0.2644431889057159,-0.0,-6.796328477776116e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.370280167786404e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.86736558843404e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.288005872396752e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.86736049526371e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.00046806584578,287.33172607421875,294.1499938964844,287.5301513671875,286.23944091796875,288.3019714355469,287.5909118652344,287.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680924175521795e-09,0.0009984277421608,-0.0139354867860674,0.0,0.0,0.0,-0.0076290927827358,60.0,0.2624628841876983,-0.0,-6.796696538913238e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.370517364004628e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.867614426184446e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,7.288189954124391e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.867609333014116e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004680776619352,287.32928466796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2884216308594,287.5790100097656,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.6838143080995e-09,0.000998452771455,-0.0139430575072765,0.0,0.0,0.0,-0.0076305265538394,60.0,0.2591302394866943,-0.0,-6.797032625627254e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.370517364004628e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.867614426184446e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,7.288189954124391e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.867609333014116e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004680776619352,287.32928466796875,294.1499938964844,287.52655029296875,286.2279052734375,288.2884216308594,287.5790100097656,287.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.6838143080995e-09,0.000998452771455,-0.0139430575072765,0.0,0.0,0.0,-0.0076305265538394,60.0,0.2591302394866943,-0.0,-6.797032625627254e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.370323095936328e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.867409971775488e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.288038614206016e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.867404878605156e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004680679412558,287.326904296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2750244140625,287.5688781738281,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681334513951697e-09,0.0009984315838664,-0.0139365615323185,0.0,0.0,0.0,-0.0076292972080409,60.0,0.2567299008369446,-0.0,-6.796744145276534e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.370323095936328e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.867409971775488e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.288038614206016e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.867404878605156e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004680679412558,287.326904296875,294.1499938964844,287.52423095703125,286.2171325683594,288.2750244140625,287.5688781738281,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681334513951697e-09,0.0009984315838664,-0.0139365615323185,0.0,0.0,0.0,-0.0076292972080409,60.0,0.2567299008369446,-0.0,-6.796744145276534e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.369690087623894e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.866743494058028e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.287546759471297e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.866738400887698e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004680363053921,287.3245544433594,294.1499938964844,287.5231018066406,286.20703125,288.2618713378906,287.5604553222656,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673393754790368e-09,0.0009983635973185,-0.0139157595112919,0.0,0.0,0.0,-0.007625360507518,60.0,0.2552129030227661,-0.0,-6.79581972917731e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.369690087623894e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.866743494058028e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,7.287546759471297e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.866738400887698e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004680363053921,287.3245544433594,294.1499938964844,287.5231018066406,286.20703125,288.2618713378906,287.5604553222656,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673393754790368e-09,0.0009983635973185,-0.0139157595112919,0.0,0.0,0.0,-0.007625360507518,60.0,0.2552129030227661,-0.0,-6.79581972917731e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.368560859002172e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.865553874988108e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.286667823791504e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.86554950941354e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004679799021687,287.322265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.5538635253906,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.659265944757408e-09,0.0009982427582144,-0.0138787487521767,0.0,0.0,0.0,-0.0076183564960956,60.0,0.2545937001705169,-0.0,-6.794174822744027e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.368560859002172e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.865553874988108e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,7.286667823791504e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.86554950941354e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,0.0004679799021687,287.322265625,294.1499938964844,287.5230407714844,286.1975402832031,288.2489929199219,287.5538635253906,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.659265944757408e-09,0.0009982427582144,-0.0138787487521767,0.0,0.0,0.0,-0.0076183564960956,60.0,0.2545937001705169,-0.0,-6.794174822744027e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.367882739752532e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.864840103546156e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.286140316864476e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.864835010375828e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.00046794602531,287.32110595703125,294.1499938964844,287.5233764648437,286.1929931640625,288.2426147460937,287.5509338378906,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981758194044,5.650790502187419e-09,0.0009981701150536,-0.0138565460219979,0.0,0.0,0.0,-0.0076141543686389,60.0,0.2544628381729126,-0.0,-6.793187878884055e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
