time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.367065649712458e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.8639793577604e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.285505125764757e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.863974992185832e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004679051926359,287.3199768066406,294.1499938964844,287.52392578125,286.1885681152344,288.2362976074219,287.5484619140625,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998088507913,5.640582223520596e-09,0.0009980828035622,-0.0138298021629452,0.0,0.0,0.0,-0.0076090935617685,60.0,0.2545462250709533,-0.0,-6.791999851429864e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.365160804009064e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.861973376246168e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.284023013198748e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.86196828307584e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004678100231103,287.3177185058594,294.1499938964844,287.5256652832031,286.1800537109375,288.223876953125,287.5443420410156,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.6167910322812994e-09,0.0009978796588256,-0.0137674752622842,0.0,0.0,0.0,-0.0075973006896674,60.0,0.2550936341285705,-0.0,-6.789230866388607e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.365160804009064e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.861973376246168e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,7.284023013198748e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.86196828307584e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004678100231103,287.3177185058594,294.1499938964844,287.5256652832031,286.1800537109375,288.223876953125,287.5443420410156,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.6167910322812994e-09,0.0009978796588256,-0.0137674752622842,0.0,0.0,0.0,-0.0075973006896674,60.0,0.2550936341285705,-0.0,-6.789230866388607e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.363242133986204e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.85995284281671e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.28253144188784e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.859948477242142e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004677141841966,287.3158264160156,294.1499938964844,287.5276794433594,286.1732177734375,288.213623046875,287.5418395996094,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099768047221,5.5928448539077635e-09,0.0009976748842746,-0.0137047423049807,0.0,0.0,0.0,-0.0075854291208088,60.0,0.2559774518013,-0.0,-6.786444828321693e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.36286014621146e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.859551209956408e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,7.28223385522142e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.859546116786078e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004676951211877,287.31549072265625,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5414123535156,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976397268474,5.588077556240023e-09,0.0009976341389119,-0.0136922532692551,0.0,0.0,0.0,-0.0075830658897757,60.0,0.2561630606651306,-0.0,-6.785889894445063e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.360006515635176e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.856545511865988e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.280013960553333e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.85654114629142e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004675525415223,287.31329345703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1999206542969,287.5400085449219,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552468262948196e-09,0.0009973294800147,-0.0135989664122462,0.0,0.0,0.0,-0.0075654122047126,60.0,0.257853239774704,-0.0,-6.781748140838317e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.360006515635176e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.856545511865988e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.280013960553333e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.85654114629142e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0004675525415223,287.31329345703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1999206542969,287.5400085449219,287.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973350679501,5.552468262948196e-09,0.0009973294800147,-0.0135989664122462,0.0,0.0,0.0,-0.0075654122047126,60.0,0.257853239774704,-0.0,-6.781748140838317e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.356875671073794e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.85324804787524e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.277578697539866e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.853243682300672e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004673961375374,287.3111267089844,294.1499938964844,287.53472900390625,286.1565246582031,288.1883239746094,287.5392150878906,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.513402623336105e-09,0.000996995717287,-0.0134966233745217,0.0,0.0,0.0,-0.0075460467487573,60.0,0.2597651481628418,-0.0,-6.777204930585867e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.356875671073794e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.85324804787524e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.277578697539866e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.853243682300672e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004673961375374,287.3111267089844,294.1499938964844,287.53472900390625,286.1565246582031,288.1883239746094,287.5392150878906,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970011888071,5.513402623336105e-09,0.000996995717287,-0.0134966233745217,0.0,0.0,0.0,-0.0075460467487573,60.0,0.2597651481628418,-0.0,-6.777204930585867e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.355201473226772e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.851485810941084e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.276277028722689e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.851481445366515e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004673125222325,287.31005859375,294.1499938964844,287.5366516113281,286.1528015136719,288.1825866699219,287.5390625,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.4925215486889564e-09,0.0009968169033527,-0.0134419202804565,0.0,0.0,0.0,-0.0075356941670179,60.0,0.260810911655426,-0.0,-6.774777716600512e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.353346831630915e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.849532216321676e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,7.274834206327796e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.849527850747108e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004672198556363,287.3089904785156,294.1499938964844,287.5386657714844,286.14910888671875,288.177001953125,287.53924560546875,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966244688257,5.469387165391025e-09,0.0009966189973056,-0.0133813144639134,0.0,0.0,0.0,-0.0075242249295115,60.0,0.2619723975658417,-0.0,-6.77208831234566e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.349477477371693e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.845457680057734e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.27182487025857e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.845453314483166e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004670265770982,287.306884765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1658630371094,287.5398254394531,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.0009962065378203,-0.0132548809051513,0.0,0.0,0.0,-0.0075003011152148,60.0,0.2643659710884094,-0.0,-6.76648070907504e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,9.349477477371693e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.845457680057734e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.27182487025857e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.845453314483166e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004670265770982,287.306884765625,294.1499938964844,287.5428466796875,286.1417541503906,288.1658630371094,287.5398254394531,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421126214599781e-09,0.0009962065378203,-0.0132548809051513,0.0,0.0,0.0,-0.0075003011152148,60.0,0.2643659710884094,-0.0,-6.76648070907504e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.345179569208996e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.840932034421712e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.268481567734852e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.840927668847144e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.000466811878141,287.3047790527344,294.1499938964844,287.5471496582031,286.13446044921875,288.1549377441406,287.5409240722656,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367526423327717e-09,0.000995748094283,-0.0131144598126411,0.0,0.0,0.0,-0.0074737290851771,60.0,0.2669262290000915,-0.0,-6.76025493362431e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.345179569208996e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.840932034421712e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.268481567734852e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.840927668847144e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.000466811878141,287.3047790527344,294.1499938964844,287.5471496582031,286.13446044921875,288.1549377441406,287.5409240722656,287.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367526423327717e-09,0.000995748094283,-0.0131144598126411,0.0,0.0,0.0,-0.0074737290851771,60.0,0.2669262290000915,-0.0,-6.76025493362431e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.340541146229953e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836047684075312e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.26487414794974e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.836043318500742e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004665801825467,287.302734375,294.1499938964844,287.551513671875,286.1270751953125,288.144287109375,287.5426025390625,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309688244636845e-09,0.0009952535619959,-0.0129629354923963,0.0,0.0,0.0,-0.0074450559914112,60.0,0.2695727050304413,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.340541146229953e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.836047684075312e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,7.26487414794974e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.836043318500742e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004665801825467,287.302734375,294.1499938964844,287.551513671875,286.1270751953125,288.144287109375,287.5426025390625,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309688244636845e-09,0.0009952535619959,-0.0129629354923963,0.0,0.0,0.0,-0.0074450559914112,60.0,0.2695727050304413,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.3355898570735e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.830833005253226e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.261022983584553e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.830829367274418e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004663328290916,287.3006896972656,294.1499938964844,287.5557556152344,286.1195678710937,288.1339111328125,287.5447692871094,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2721986472606659,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.3355898570735e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.830833005253226e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,7.261022983584553e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,9.830829367274418e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0004663328290916,287.3006896972656,294.1499938964844,287.5557556152344,286.1195678710937,288.1339111328125,287.5447692871094,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2721986472606659,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.333005436928944e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.82811106950976e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,7.259012636495754e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.828107431530952e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,0.0004662037244997,287.2996826171875,294.1499938964844,287.5578308105469,286.1157531738281,288.1288146972656,287.5459899902344,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215719411921782e-09,0.0009944500634446,-0.0127167534083127,0.0,0.0,0.0,-0.0073984717018902,60.0,0.2734744548797607,-0.0,-6.74263844757661e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.330361353931949e-05,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.825327288126572e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.256955723278224e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.825322922552004e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004660716222133,287.2986755371094,294.1499938964844,287.559814453125,286.1118469238281,288.1238098144531,287.5473022460937,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182751117160933e-09,0.0009941681055352,-0.0126303816214203,0.0,0.0,0.0,-0.0073821279220283,60.0,0.2747141718864441,-0.0,-6.73881572765822e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.324900747742504e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.819576371228322e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.252708746818826e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.819572733249517e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004657988611143,287.2967224121094,294.1499938964844,287.56353759765625,286.1038818359375,288.11395263671875,287.5500183105469,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114667800398821e-09,0.0009935859125107,-0.0124520128592848,0.0,0.0,0.0,-0.0073483758606016,60.0,0.2770448923110962,-0.0,-6.73092444003487e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.324900747742504e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.819576371228322e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.252708746818826e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.819572733249517e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004657988611143,287.2967224121094,294.1499938964844,287.56353759765625,286.1038818359375,288.11395263671875,287.5500183105469,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114667800398821e-09,0.0009935859125107,-0.0124520128592848,0.0,0.0,0.0,-0.0073483758606016,60.0,0.2770448923110962,-0.0,-6.73092444003487e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.319712989963592e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.814113582251592e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,7.248673500726e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.814109944272786e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004655397206079,287.294921875,294.1499938964844,287.56658935546875,286.0962219238281,288.1051330566406,287.5526123046875,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2789490818977356,-0.0,-6.723432477429014e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.31925533222966e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.813631913857536e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.248318433994427e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.813628275878727e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.000465516874101,287.2947692871094,294.1499938964844,287.5668334960937,286.0955505371094,288.1043701171875,287.5528259277344,287.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044289430600202e-09,0.0009929841617122,-0.012267630547285,0.0,0.0,0.0,-0.0073134866543114,60.0,0.2791028022766113,-0.0,-6.72277167268476e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.313476039096712e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.807546302909032e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.243823347380385e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.807541937334464e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004652281641028,287.2928466796875,294.1499938964844,287.569580078125,286.0868225097656,288.0950012207031,287.5556030273437,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2808147370815277,-0.0,-6.71443061150967e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.313476039096712e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.807546302909032e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.243823347380385e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.807541937334464e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004652281641028,287.2928466796875,294.1499938964844,287.569580078125,286.0868225097656,288.0950012207031,287.5556030273437,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2808147370815277,-0.0,-6.71443061150967e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.307610162068158e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.801368287298828e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.23926059436053e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.80136464932002e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.000464935117634,287.2909545898437,294.1499938964844,287.5716247558594,286.0776062011719,288.0858764648437,287.5582275390625,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872532621026,0.0,0.0,0.0,-0.0072415107861161,60.0,0.282102108001709,-0.0,-6.705969468612238e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.307610162068158e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.801368287298828e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,7.23926059436053e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.80136464932002e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.000464935117634,287.2909545898437,294.1499938964844,287.5716247558594,286.0776062011719,288.0858764648437,287.5582275390625,287.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872532621026,0.0,0.0,0.0,-0.0072415107861161,60.0,0.282102108001709,-0.0,-6.705969468612238e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.304661944042893e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.798264363780618e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,7.23696721252054e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.79826072580181e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004647878813557,287.2900390625,294.1499938964844,287.5723571777344,286.0727844238281,288.0814208984375,287.55938720703125,287.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862351854484359e-09,0.0009914283873513,-0.0117909712716937,0.0,0.0,0.0,-0.0072232922539114,60.0,0.2825019359588623,-0.0,-6.701720423052393e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.301715908804908e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.79516189545393e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.234676013467833e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.79515752987936e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004646406741812,287.28912353515625,294.1499938964844,287.5729064941406,286.0678100585937,288.0769958496094,287.5604858398437,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825619459580821e-09,0.000991114298813,-0.0116947339847683,0.0,0.0,0.0,-0.00720508210361,60.0,0.2827816009521484,-0.0,-6.697473509120756e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.295834024669604e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.788967872736976e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.230100891320035e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.788964234758168e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004643468710128,287.28729248046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0682373046875,287.5625,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752292781518008e-09,0.0009904872858896,-0.0115026235580444,0.0,0.0,0.0,-0.0071687307208776,60.0,0.283083826303482,-0.0,-6.689000997539551e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.295834024669604e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.788967872736976e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.230100891320035e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.788964234758168e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004643468710128,287.28729248046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0682373046875,287.5625,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752292781518008e-09,0.0009904872858896,-0.0115026235580444,0.0,0.0,0.0,-0.0071687307208776,60.0,0.283083826303482,-0.0,-6.689000997539551e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.290018351748586e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.782843699213116e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.225577428471297e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.782839333638547e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004640563565772,287.2854919433594,294.1499938964844,287.5726318359375,286.0462951660156,288.05963134765625,287.56402587890625,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679790333028677e-09,0.0009898672578856,-0.0113126691430807,0.0,0.0,0.0,-0.0071327881887555,60.0,0.282667875289917,-0.0,-6.680629383026826e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.290018351748586e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.782843699213116e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.225577428471297e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.782839333638547e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004640563565772,287.2854919433594,294.1499938964844,287.5726318359375,286.0462951660156,288.05963134765625,287.56402587890625,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679790333028677e-09,0.0009898672578856,-0.0113126691430807,0.0,0.0,0.0,-0.0071327881887555,60.0,0.282667875289917,-0.0,-6.680629383026826e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.284302359446885e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.776824299478903e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.221131818369031e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.776820661500096e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004637708480004,287.28369140625,294.1499938964844,287.5708312988281,286.034423828125,288.0511474609375,287.5650329589844,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608534442951395e-09,0.0009892579400911,-0.0111259799450635,0.0,0.0,0.0,-0.0070974635891616,60.0,0.2815271615982055,-0.0,-6.672406271945874e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.284302359446885e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.776824299478903e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.221131818369031e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.776820661500096e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004637708480004,287.28369140625,294.1499938964844,287.5708312988281,286.034423828125,288.0511474609375,287.5650329589844,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608534442951395e-09,0.0009892579400911,-0.0111259799450635,0.0,0.0,0.0,-0.0070974635891616,60.0,0.2815271615982055,-0.0,-6.672406271945874e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.278722427552566e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.770948236109688e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.21679170965217e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.770944598130882e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004634920915123,287.2819519042969,294.1499938964844,287.5678100585937,286.021728515625,288.0427551269531,287.5653686523437,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538965647782334e-09,0.0009886630577966,-0.010943709872663,0.0,0.0,0.0,-0.0070629753172397,60.0,0.2795833051204681,-0.0,-6.664382823373671e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.278722427552566e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.770948236109688e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.21679170965217e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.770944598130882e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004634920915123,287.2819519042969,294.1499938964844,287.5678100585937,286.021728515625,288.0427551269531,287.5653686523437,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538965647782334e-09,0.0009886630577966,-0.010943709872663,0.0,0.0,0.0,-0.0070629753172397,60.0,0.2795833051204681,-0.0,-6.664382823373671e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.276012133341284e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.768093877937643e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.21468313713558e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.768090239958838e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004633566713891,287.2810974121094,294.1499938964844,287.5657653808594,286.0150146484375,288.0386047363281,287.5652160644531,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883786551654,4.505175343894052e-09,0.0009883741149678,-0.0108551792800426,0.0,0.0,0.0,-0.0070462240837514,60.0,0.278177797794342,-0.0,-6.660487628096234e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.273324394598605e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.765263530425727e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.212592754513025e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.76525989244692e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004632224154192,287.2802429199219,294.1499938964844,287.5633850097656,286.0080871582031,288.0344543457031,287.56494140625,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988092040643,4.4716670366540265e-09,0.0009880876168608,-0.0107673872262239,0.0,0.0,0.0,-0.0070296125486493,60.0,0.276661217212677,-0.0,-6.656625828327378e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.26808061194606e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.759741806192324e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.208514580270275e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.759738168213516e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004629604809451,287.2785339355469,294.1499938964844,287.5574951171875,285.9934997558594,288.02618408203125,287.5638122558594,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406297104964096e-09,0.0009875284740701,-0.0105961170047521,0.0,0.0,0.0,-0.0069972053170204,60.0,0.2729471921920776,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.26808061194606e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.759741806192324e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,7.208514580270275e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.759738168213516e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004629604809451,287.2785339355469,294.1499938964844,287.5574951171875,285.9934997558594,288.02618408203125,287.5638122558594,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406297104964096e-09,0.0009875284740701,-0.0105961170047521,0.0,0.0,0.0,-0.0069972053170204,60.0,0.2729471921920776,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.263043466489762e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.754437633091584e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.204596477095038e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.754433995112775e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004627088783308,287.27685546875,294.1499938964844,287.54998779296875,285.97784423828125,288.0179138183594,287.56182861328125,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.3434971175315695e-09,0.0009869914501905,-0.0104315793141722,0.0,0.0,0.0,-0.0069660726003348,60.0,0.2682352662086487,-0.0,-6.641865013534698e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.263043466489762e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.754437633091584e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.204596477095038e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.754433995112775e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004627088783308,287.27685546875,294.1499938964844,287.54998779296875,285.97784423828125,288.0179138183594,287.56182861328125,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.3434971175315695e-09,0.0009869914501905,-0.0104315793141722,0.0,0.0,0.0,-0.0069660726003348,60.0,0.2682352662086487,-0.0,-6.641865013534698e-08,0.0,283.17486572265625,287.1991271972656,291.55126953125,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.504492337648469e-21,-3.2522461688242346e-21,-3.2522459668758425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
