time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.253560721874237,0.2299538403749466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041587948799133,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030091047287,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485951416834723e-06,2.19312047958374,0.3979198038578033,0.3979198038578033,0.0,121.83008575439452,102.0,11051.998046875,-0.0,1899.877685546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801430404186249,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.44189453125,0.0,32.02039337158203,1895.4371337890625,0.0,449.6173400878906,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.782421886920929,0.253560721874237,0.2299538403749466,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.532909095287323,0.5041587948799133,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787692785263062,0.3637822568416595,0.2549588680267334,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598645210266,0.3311569988727569,0.3151599168777466,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619786858558655,0.2341030091047287,1.06183922290802,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.840759515762329,2.8407530784606934,6.485951416834723e-06,2.19312047958374,0.3979198038578033,0.3979198038578033,0.0,121.83008575439452,102.0,11051.998046875,-0.0,1899.877685546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801430404186249,1.0,0.0,0.0,0.650861918926239,0.6508657932281494,2.826644340814256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.44189453125,0.0,32.02039337158203,1895.4371337890625,0.0,449.6173400878906,0.2693785429000854,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920364379883,0.2545249462127685,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836786985397339,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955893516540527,0.3678314983844757,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661936521530151,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742001414299011,0.2349207252264022,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.824376106262207,2.824369668960572,6.411985395970987e-06,2.180759191513061,0.3900868892669678,0.3900868892669678,0.0,115.32508850097656,90.0,10835.50390625,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.4637145996094,291.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472950667142868,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.63720703125,0.0,30.642576217651367,1895.4371337890625,0.0,430.5345153808594,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953920364379883,0.2545249462127685,0.2306130826473236,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.536414384841919,0.4836786985397339,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955893516540527,0.3678314983844757,0.2576023042201996,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661936521530151,0.3324390053749084,0.316149890422821,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742001414299011,0.2349207252264022,1.0644328594207764,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.523722767829895,1.0,1.0,0.0,1.0,-2.824376106262207,2.824369668960572,6.411985395970987e-06,2.180759191513061,0.3900868892669678,0.3900868892669678,0.0,115.32508850097656,90.0,10835.50390625,-0.0,1842.5880126953125,1.0,283.1499938964844,287.2315368652344,290.4637145996094,291.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,18308.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472950667142868,1.0,0.0,0.0,0.6314384937286377,0.6314423084259033,2.6604528358120664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.63720703125,0.0,30.642576217651367,1895.4371337890625,0.0,430.5345153808594,0.266769140958786,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032701015472412,0.2549884021282196,0.2309084087610244,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393643379211426,0.4705759882926941,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905713140964508,0.3698605000972748,0.2589134573936462,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746501803398132,0.3330654501914978,0.3166127800941467,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817642092704773,0.235331043601036,1.0656393766403198,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196503400802612,1.0,1.0,0.0,1.0,-2.812657117843628,2.812650680541992,6.358910468406975e-06,2.171721935272217,0.3862572312355041,0.3862572312355041,0.0,111.5451889038086,90.0,10726.228515625,-0.0,1806.1004638671875,1.0,283.1499938964844,287.2518920898437,290.4512634277344,291.26190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693069756031036,1.0,0.0,0.0,0.6221576929092407,0.6221615076065063,2.5828216010381773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.73828125,0.0,29.999889373779297,1895.4371337890625,0.0,421.1825866699219,0.2655468881130218,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120063543319702,0.2554436326026916,0.2311868071556091,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429986119270325,0.4561712145805359,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179912805557252,0.3718968629837036,0.2602222263813019,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843685388565063,0.3336848616600036,0.3170595467090606,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904316782951355,0.2357477843761444,1.066824197769165,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151435136795044,1.0,1.0,0.0,1.0,-2.7992160320281982,2.7992098331451416,6.2982890085550025e-06,2.1613476276397705,0.3824987113475799,0.3824987113475799,0.0,107.47667694091795,93.0,10617.61328125,-0.0,1765.9425048828125,1.0,283.1499938964844,287.2708435058594,290.4396057128906,291.2418518066406,293.1499938964844,293.1499938964844,283.1499938964844,18283.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655916094779968,1.0,0.0,0.0,0.6131757497787476,0.6131795644760132,2.5087850019644972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.956787109375,0.0,29.38615608215332,1895.4371337890625,0.0,411.85736083984375,0.2643769085407257,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742713928223,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511807799339294,0.4378349483013153,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365312457084656,0.3760561943054199,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.897884726524353,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.2366648018360138,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862699031829834,2.7862637042999268,6.239557933440665e-06,2.1510708332061768,0.3753584921360016,0.3753584921360016,0.0,102.60169982910156,96.0,10433.474609375,-0.0,1723.076904296875,1.0,283.1499938964844,287.3100891113281,290.41961669921875,291.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579639434814453,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726224540610026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8076171875,0.0,28.25077438354492,1895.4371337890625,0.0,393.3536071777344,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233742713928223,0.2563892006874084,0.2318577766418457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511807799339294,0.4378349483013153,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365312457084656,0.3760561943054199,0.2629624307155609,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.897884726524353,0.3349615335464477,0.3180761039257049,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024479746818542,0.2366648018360138,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862699031829834,2.7862637042999268,6.239557933440665e-06,2.1510708332061768,0.3753584921360016,0.3753584921360016,0.0,102.60169982910156,96.0,10433.474609375,-0.0,1723.076904296875,1.0,283.1499938964844,287.3100891113281,290.41961669921875,291.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579639434814453,1.0,0.0,0.0,0.5963038206100464,0.5963075757026672,2.3726224540610026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.8076171875,0.0,28.25077438354492,1895.4371337890625,0.0,393.3536071777344,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306705951690674,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590821504592896,0.4270395338535309,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803471624851227,0.2658458650112152,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068364500999452,0.3362964391708374,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102570176124573,0.2376846522092819,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087021589279175,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863306045532,6.22861853116774e-06,2.1491284370422363,0.3688979148864746,0.3688979148864746,0.0,100.0127410888672,99.0,10284.015625,-0.0,1707.174560546875,1.0,283.1499938964844,287.3547668457031,290.406494140625,291.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505125880241394,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.8955078125,0.0,27.254940032958984,1895.4371337890625,0.0,376.0679321289063,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306705951690674,0.2573991417884826,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590821504592896,0.4270395338535309,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493374228477478,0.3803471624851227,0.2658458650112152,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068364500999452,0.3362964391708374,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102570176124573,0.2376846522092819,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087021589279175,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863306045532,6.22861853116774e-06,2.1491284370422363,0.3688979148864746,0.3688979148864746,0.0,100.0127410888672,99.0,10284.015625,-0.0,1707.174560546875,1.0,283.1499938964844,287.3547668457031,290.406494140625,291.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505125880241394,1.0,0.0,0.0,0.5812744498252869,0.5812782049179077,2.254529718470621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.8955078125,0.0,27.254940032958984,1895.4371337890625,0.0,376.0679321289063,0.2602687180042267,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663102269172668,0.4215055704116821,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577277898788452,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125166535377502,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387849241495132,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889435291290283,2.788937330245972,6.2512722251995e-06,2.15301251411438,0.3631418645381927,0.3631418645381927,0.0,98.94292449951172,117.0,10162.5283203125,-0.0,1709.7237548828125,1.0,283.1499938964844,287.4010314941406,290.4003601074219,291.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440907537937164,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.1536195049520763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.3740234375,0.0,26.39616203308105,1895.4371337890625,0.0,361.7592468261719,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350547552108765,0.2584706246852875,0.2335513681173324,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663102269172668,0.4215055704116821,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577277898788452,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125166535377502,0.3376926183700561,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387849241495132,1.0785653591156006,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889435291290283,2.788937330245972,6.2512722251995e-06,2.15301251411438,0.3631418645381927,0.3631418645381927,0.0,98.94292449951172,117.0,10162.5283203125,-0.0,1709.7237548828125,1.0,283.1499938964844,287.4010314941406,290.4003601074219,291.1606140136719,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440907537937164,1.0,0.0,0.0,0.5681169629096985,0.5681206583976746,2.1536195049520763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.3740234375,0.0,26.39616203308105,1895.4371337890625,0.0,361.7592468261719,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719739198684692,0.4341034293174743,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893477320671081,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089151382446,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337711334229,0.2399767637252807,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158775448799133,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.3816155488893855e-06,2.1751832962036133,0.3582006096839905,0.3582006096839905,0.0,102.8906478881836,135.0,10089.916015625,-0.0,1772.8336181640625,1.0,283.1499938964844,287.45068359375,290.3975830078125,291.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393278360366821,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.069238824731201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.6572265625,0.0,25.66991233825684,1895.4371337890625,0.0,351.479248046875,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286722898483276,0.2596355080604553,0.2346749752759933,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719739198684692,0.4341034293174743,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.3893477320671081,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043089151382446,0.3391920030117035,0.3219609260559082,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084337711334229,0.2399767637252807,1.084317684173584,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158775448799133,1.0,1.0,0.0,1.0,-2.817992210388184,2.817985773086548,6.3816155488893855e-06,2.1751832962036133,0.3582006096839905,0.3582006096839905,0.0,102.8906478881836,135.0,10089.916015625,-0.0,1772.8336181640625,1.0,283.1499938964844,287.45068359375,290.3975830078125,291.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,18167.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393278360366821,1.0,0.0,0.0,0.5568761229515076,0.5568798184394836,2.069238824731201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.6572265625,0.0,25.66991233825684,1895.4371337890625,0.0,351.479248046875,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224874138832092,0.2602511048316955,0.2353188693523407,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.573716938495636,0.4459099173545837,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494247436525,0.3916982114315033,0.2737831175327301,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967941999435425,0.3399817943572998,0.3227988183498382,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.801903486251831,0.2405896782875061,1.087554931640625,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.521316409111023,1.0,1.0,0.0,1.0,-2.8398854732513428,2.839878797531128,6.481141099357046e-06,2.1920745372772217,0.3561015725135803,0.3561015725135803,0.0,106.48796081542967,135.0,10070.107421875,-0.0,1824.203369140625,1.0,283.1499938964844,287.478271484375,290.3969116210937,291.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376382827758789,1.0,0.0,0.0,0.5520957112312317,0.5520994067192078,2.033865342809804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.06005859375,0.0,25.361194610595703,1895.4371337890625,0.0,347.8978271484375,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149825930595398,0.2608832120895386,0.2360069155693054,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747112035751343,0.4604195356369018,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352208971977234,0.3940819799900055,0.2755263745784759,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878310322761536,0.3407947421073913,0.3236885368824005,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939906716346741,0.2412025332450866,1.0909465551376345,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277519226074219,1.0,1.0,0.0,1.0,-2.865385770797729,2.865379095077514,6.598105755983852e-06,2.211779832839966,0.3542466163635254,0.3542466163635254,0.0,110.968017578125,153.0,10059.1533203125,-0.0,1886.3857421875,1.0,283.1499938964844,287.50653076171875,290.396484375,291.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364275932312011,1.0,0.0,0.0,0.5478625297546387,0.5478662252426147,2.0027956182389065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.021240234375,0.0,25.0876693725586,1895.4371337890625,0.0,345.3519897460937,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796871542930603,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745900869369507,0.4954043328762054,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989234864711761,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867784321308136,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663628578186,0.2424039393663406,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17337036132812,156.0,10059.3369140625,-0.0,2038.3099365234373,1.0,283.1499938964844,287.5629272460937,290.3956298828125,291.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353425204753876,1.0,0.0,0.0,0.5409647822380066,0.5409684181213379,1.952681571992798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5859375,0.0,24.64040184020996,1895.4371337890625,0.0,343.0845947265625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796871542930603,0.2621757388114929,0.2374862432479858,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745900869369507,0.4954043328762054,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.913665235042572,0.3989234864711761,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867784321308136,0.3424737453460693,0.3255980312824249,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760663628578186,0.2424039393663406,1.0980130434036257,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.924319267272949,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512451350688934,0.3512451350688934,0.0,122.17337036132812,156.0,10059.3369140625,-0.0,2038.3099365234373,1.0,283.1499938964844,287.5629272460937,290.3956298828125,291.1436462402344,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353425204753876,1.0,0.0,0.0,0.5409647822380066,0.5409684181213379,1.952681571992798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.5859375,0.0,24.64040184020996,1895.4371337890625,0.0,343.0845947265625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268701076507,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727087259292603,0.5225446224212646,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088157653808,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.972929239273072,7.103998541424517e-06,2.295353651046753,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357132911682129,1.0,0.0,0.0,0.5358295440673828,0.5358332395553589,1.915785219352984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.286376953125,0.0,24.30695915222168,1895.4371337890625,0.0,343.8578491210937,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840157747268677,0.2634268701076507,0.2388941645622253,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727087259292603,0.5225446224212646,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356265068054,0.4037753641605377,0.2827069163322449,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542532920837402,0.3441449999809265,0.3274647295475006,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637858986854553,0.2435088157653808,1.1044456958770752,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729363918304443,2.972929239273072,7.103998541424517e-06,2.295353651046753,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357132911682129,1.0,0.0,0.0,0.5358295440673828,0.5358332395553589,1.915785219352984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.286376953125,0.0,24.30695915222168,1895.4371337890625,0.0,343.8578491210937,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743772268295288,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397409915924,0.5706374049186707,0.5411498546600342,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913947939872742,0.4085936248302459,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443256616592407,0.3457671403884887,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754684329032898,0.244531512260437,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.0105371475219727,3.0105299949646,7.285825176950311e-06,2.3248085975646973,0.3472574353218078,0.3472574353218078,0.0,139.35984802246094,162.0,10058.89453125,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368045330047607,1.0,0.0,0.0,0.531903088092804,0.5319067239761353,1.8878107965747404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.919189453125,0.0,24.05411148071289,1895.4371337890625,0.0,346.1427917480469,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743772268295288,0.2646037638187408,0.240202322602272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397409915924,0.5706374049186707,0.5411498546600342,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913947939872742,0.4085936248302459,0.2862404286861419,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443256616592407,0.3457671403884887,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.754684329032898,0.244531512260437,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643383860588074,1.0,1.0,0.0,1.0,-3.0105371475219727,3.0105299949646,7.285825176950311e-06,2.3248085975646973,0.3472574353218078,0.3472574353218078,0.0,139.35984802246094,162.0,10058.89453125,-0.0,2274.864013671875,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368045330047607,1.0,0.0,0.0,0.531903088092804,0.5319067239761353,1.8878107965747404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.919189453125,0.0,24.05411148071289,1895.4371337890625,0.0,346.1427917480469,0.2538349032402038,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857742190361024,0.5700492262840271,0.5404618382453918,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.4132964611053467,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304099082946,1.1159236431121826,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240912437438965,3.0240838527679443,7.352001375693362e-06,2.335455894470215,0.3457357585430145,0.3457357585430145,0.0,147.8826141357422,165.0,10034.8232421875,-0.0,2343.429443359375,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378393292427063,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.840087890625,0.0,23.849424362182617,1895.4371337890625,0.0,348.3222351074219,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.763377845287323,0.2656221687793731,0.2414473444223404,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857742190361024,0.5700492262840271,0.5404618382453918,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805954456329346,0.4132964611053467,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331018686294556,0.3472514152526855,0.3309955298900604,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267272949219,0.2454304099082946,1.1159236431121826,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.571081280708313,1.0,1.0,0.0,1.0,-3.0240912437438965,3.0240838527679443,7.352001375693362e-06,2.335455894470215,0.3457357585430145,0.3457357585430145,0.0,147.8826141357422,165.0,10034.8232421875,-0.0,2343.429443359375,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378393292427063,1.0,0.0,0.0,0.5286344289779663,0.5286380648612976,1.8646801436261743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.840087890625,0.0,23.849424362182617,1895.4371337890625,0.0,348.3222351074219,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597704529762268,0.266099750995636,0.2419924437999725,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812126755714417,0.5703328847885132,0.5407000780105591,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773917555809021,0.4156315922737121,0.2914631068706512,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294293880462646,0.3479639291763305,0.3317896425724029,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410775423049927,0.2458634376525879,1.1184295415878296,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738733410835266,1.0,1.0,0.0,1.0,-3.031052827835083,3.031045436859131,7.3859573603840545e-06,2.340860605239868,0.3450600802898407,0.3450600802898407,0.0,151.11244201660156,165.0,10025.94140625,-0.0,2372.859619140625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381197988986969,1.0,0.0,0.0,0.5271817445755005,0.5271853804588318,1.8544460189673373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.848388671875,0.0,23.75960159301757,1895.4371337890625,0.0,348.9151306152344,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972110748291,0.266565591096878,0.2425078004598617,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774420857429504,0.5708039999008179,0.5411527156829834,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750452399253845,0.4179655015468597,0.2931551039218902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264978528022766,0.3486630320549011,0.3325516283512115,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384109497070312,0.2462901473045349,1.1208181381225586,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764068961143494,1.0,1.0,0.0,1.0,-3.03803825378418,3.0380308628082275,7.42010479370947e-06,2.346282720565796,0.3444470167160034,0.3444470167160034,0.0,153.90231323242188,168.0,10018.5478515625,-0.0,2400.181640625,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382117688655853,1.0,0.0,0.0,0.52586430311203,0.5258679389953613,1.8451887129344868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.21826171875,0.0,23.678237915039062,1895.4371337890625,0.0,349.1097412109375,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333166122437,0.267474502325058,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714652895927428,0.5720103979110718,0.54236900806427,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.051944732666016,7.4883414526993874e-06,2.357076644897461,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43797767162323,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.276123046875,0.0,23.53837776184082,1895.4371337890625,0.0,348.6145935058594,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333166122437,0.267474502325058,0.243481695652008,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714652895927428,0.5720103979110718,0.54236900806427,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719713687896729,0.4226425290107727,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220213651657104,0.3500325381755829,0.3340104520320892,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343580722808838,0.2471368759870529,1.1253814697265625,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468030929565,1.0,1.0,0.0,1.0,-3.051952362060547,3.051944732666016,7.4883414526993874e-06,2.357076644897461,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.523681640625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.1079406738281,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43797767162323,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293286885295856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.276123046875,0.0,23.53837776184082,1895.4371337890625,0.0,348.6145935058594,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053292274475,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.573354184627533,0.5437366366386414,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787319898605,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.065716505050659,3.065708875656128,7.556123819085769e-06,2.367743015289306,0.3425537645816803,0.3425537645816803,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.1796875,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375000596046448,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.0419921875,0.0,23.426130294799805,1895.4371337890625,0.0,347.6063537597656,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753267288208,0.2683592438697815,0.2444053292274475,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.96677565574646,0.573354184627533,0.5437366366386414,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701972961425781,0.4273391962051391,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501264572144,0.3513725101947784,0.3354104161262512,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313310503959656,0.2479787319898605,1.129786729812622,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850297808647156,1.0,1.0,0.0,1.0,-3.065716505050659,3.065708875656128,7.556123819085769e-06,2.367743015289306,0.3425537645816803,0.3425537645816803,0.0,162.5815887451172,174.0,10001.404296875,-0.0,2497.1796875,1.0,283.1499938964844,287.7234191894531,290.34844970703125,291.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375000596046448,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.0419921875,0.0,23.426130294799805,1895.4371337890625,0.0,347.6063537597656,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747355222702026,0.5451417565345764,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623262717970647e-06,2.3782529830932617,0.3419051766395569,0.3419051766395569,0.0,166.1514892578125,177.0,9999.3623046875,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371082484722137,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.328125,0.0,23.33823585510254,1895.4371337890625,0.0,346.7811889648437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
