time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466135621070862,0.2692200243473053,0.2452928572893142,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627893567085266,0.5747355222702026,0.5451417565345764,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691247701644897,0.4320555031299591,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158700466156006,0.352687269449234,0.336770236492157,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288538813591003,0.2488095611333847,1.1340748071670532,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.0792956352233887,3.0792880058288574,7.623262717970647e-06,2.3782529830932617,0.3419051766395569,0.3419051766395569,0.0,166.1514892578125,177.0,9999.3623046875,-0.0,2541.75048828125,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371082484722137,1.0,0.0,0.0,0.5203728079795837,0.520376443862915,1.8068524454406546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.328125,0.0,23.33823585510254,1895.4371337890625,0.0,346.7811889648437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761086940765381,0.5465391874313354,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886483669281,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414286375045776,0.3414286375045776,0.0,169.5006561279297,180.0,10001.0634765625,-0.0,2585.12939453125,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369682967662811,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.90966796875,0.0,23.27188873291016,1895.4371337890625,0.0,346.48687744140625,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.74428391456604,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591866731643676,0.5761086940765381,0.5465391874313354,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417009353638,0.4367886483669281,0.3065834939479828,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134118914604187,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266796827316284,0.2496253699064254,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926730632781982,3.092665433883667,7.68966037867358e-06,2.38859224319458,0.3414286375045776,0.3414286375045776,0.0,169.5006561279297,180.0,10001.0634765625,-0.0,2585.12939453125,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369682967662811,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.90966796875,0.0,23.27188873291016,1895.4371337890625,0.0,346.48687744140625,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431978583335876,0.270461767911911,0.246566966176033,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574721455574036,0.5767852663993835,0.5472282767295837,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681917786598206,0.4391607344150543,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560381889343,0.3546133935451507,0.3387521207332611,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256630659103394,0.2500268220901489,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942747592926025,1.0,1.0,0.0,1.0,-3.099283456802368,3.099275827407837,7.722563168499619e-06,2.393695831298828,0.3412490785121918,0.3412490785121918,0.0,171.12547302246094,180.0,10003.1884765625,-0.0,2606.532958984375,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.0818176269531,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370009303092956,1.0,0.0,0.0,0.5189115405082703,0.5189151763916016,1.7967186849432437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.6201171875,0.0,23.246000289916992,1895.4371337890625,0.0,346.55548095703125,0.2521815001964569,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.742148756980896,0.2708616852760315,0.2469773888587951,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557960033416748,0.5774529576301575,0.5479089617729187,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845333099365,0.4415360689163208,0.3099502325057983,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.811132550239563,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.105840921401977,3.105833053588867,7.755262231512461e-06,2.398754358291626,0.3411056697368622,0.3411056697368622,0.0,172.72862243652344,183.0,10006.09765625,-0.0,2627.801513671875,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370940923690796,1.0,0.0,0.0,0.51857990026474,0.5185835361480713,1.7944230989996868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.579833984375,0.0,23.22457504272461,1895.4371337890625,0.0,346.7514038085937,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.578757643699646,0.5492412447929382,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826250076294,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820013706805184e-06,2.408733367919922,0.3409207165241241,0.3409207165241241,0.0,175.8907928466797,186.0,10014.1181640625,-0.0,2670.026123046875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374248385429382,1.0,0.0,0.0,0.5181260704994202,0.5181297063827515,1.7912837435574147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.184814453125,0.0,23.194231033325195,1895.4371337890625,0.0,347.44775390625,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525231719017028,0.578757643699646,0.5492412447929382,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643371582031,0.4462958574295044,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089514374732971,0.3564826250076294,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820013706805184e-06,2.408733367919922,0.3409207165241241,0.3409207165241241,0.0,175.8907928466797,186.0,10014.1181640625,-0.0,2670.026123046875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374248385429382,1.0,0.0,0.0,0.5181260704994202,0.5181297063827515,1.7912837435574147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.184814453125,0.0,23.194231033325195,1895.4371337890625,0.0,347.44775390625,0.2520672380924225,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204951286316,0.580018937587738,0.5505327582359314,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220149517059,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408565521240234,0.3408565521240234,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.949951171875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378881454467773,1.0,0.0,0.0,0.5179202556610107,0.517923891544342,1.789860881729055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.5927734375,0.0,23.17866897583008,1895.4371337890625,0.0,348.4253845214844,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381963729858398,0.2723881602287292,0.2485500276088714,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493204951286316,0.580018937587738,0.5505327582359314,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.867433488368988,0.451066642999649,0.3167040348052978,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964437961578,0.3419220149517059,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209419012069702,0.2519614696502685,1.150235891342163,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.1315248012542725,3.131516933441162,7.88390934758354e-06,2.418530464172364,0.3408565521240234,0.3408565521240234,0.0,179.01712036132812,189.0,10024.7431640625,-0.0,2711.949951171875,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378881454467773,1.0,0.0,0.0,0.5179202556610107,0.517923891544342,1.789860881729055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.5927734375,0.0,23.17866897583008,1895.4371337890625,0.0,348.4253845214844,0.2520284056663513,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168001174927,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631774902344,0.5812333226203918,0.5517804622650146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028425216675,7.946908226585947e-06,2.428142070770264,0.3409018814563751,0.3409018814563751,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630126953125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384374320507049,1.0,0.0,0.0,0.5179389119148254,0.5179425477981567,1.7899898452355956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.72705078125,0.0,23.17647361755371,1895.4371337890625,0.0,349.587646484375,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168001174927,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461631774902344,0.5812333226203918,0.5517804622650146,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.455847680568695,0.3200908303260803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452512741089,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.154038429260254,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.606253445148468,1.0,1.0,0.0,1.0,-3.144036293029785,3.144028425216675,7.946908226585947e-06,2.428142070770264,0.3409018814563751,0.3409018814563751,0.0,182.1231689453125,192.0,10037.7236328125,-0.0,2753.630126953125,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384374320507049,1.0,0.0,0.0,0.5179389119148254,0.5179425477981567,1.7899898452355956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.72705078125,0.0,23.17647361755371,1895.4371337890625,0.0,349.587646484375,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430393576622008,0.5824003219604492,0.5529838800430298,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320333480835,8.00901216280181e-06,2.4375717639923096,0.341043084859848,0.341043084859848,0.0,185.21815490722656,195.0,10052.7587890625,-0.0,2795.10888671875,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390490651130676,1.0,0.0,0.0,0.5181542634963989,0.5181578993797302,1.7914784322670133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.4990234375,0.0,23.18597984313965,1895.4371337890625,0.0,350.8860168457031,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809174537659,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430393576622008,0.5824003219604492,0.5529838800430298,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479225158691,0.4606383144855499,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.3600438237190246,0.3443433344364166,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167170524597,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095598936080933,1.0,1.0,0.0,1.0,-3.1563282012939453,3.156320333480835,8.00901216280181e-06,2.4375717639923096,0.341043084859848,0.341043084859848,0.0,185.21815490722656,195.0,10052.7587890625,-0.0,2795.10888671875,1.0,283.1499938964844,287.7839050292969,290.30487060546875,291.05810546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390490651130676,1.0,0.0,0.0,0.5181542634963989,0.5181578993797302,1.7914784322670133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.4990234375,0.0,23.18597984313965,1895.4371337890625,0.0,350.8860168457031,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764169692993,0.2741307914257049,0.2503651082515716,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414881467819214,0.5829649567604065,0.5535679459571838,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630372822284698,0.3251828849315643,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135249137878,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.253767192363739,1.1595656871795654,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.162388324737549,3.16238021850586,8.039707608986646e-06,2.442215919494629,0.3411476612091064,0.3411476612091064,0.0,186.76272583007807,195.0,10061.001953125,-0.0,2815.767822265625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393771588802337,1.0,0.0,0.0,0.5183317065238953,0.5183353424072266,1.7927057172073546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.11083984375,0.0,23.19488906860352,1895.4371337890625,0.0,351.58428955078125,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574546813965,0.250708520412445,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399438500404358,0.5835175514221191,0.5541409254074097,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670699000358582,0.4654383361339569,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766099929809,0.3455155491828918,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125416755676,1.1613610982894895,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.1683943271636963,3.168386220932007,8.070180228969548e-06,2.4468162059783936,0.3412719070911407,0.3412719070911407,0.0,188.3062286376953,198.0,10069.662109375,-0.0,2836.3828125,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439719408750534,1.0,0.0,0.0,0.5185495018959045,0.5185531377792358,1.7942127783499018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.85302734375,0.0,23.20620346069336,1895.4371337890625,0.0,352.3140563964844,0.252058207988739,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765096664428,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936876118183136,0.5845862627029419,0.555252730846405,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877430915832,1.164883017539978,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883979797364,0.3415753841400146,0.3415753841400146,0.0,191.39064025878903,201.0,10088.1494140625,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404479563236236,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.697509765625,0.0,23.235605239868164,1895.4371337890625,0.0,353.8722229003906,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897109508514,0.2513765096664428,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.936876118183136,0.5845862627029419,0.555252730846405,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.3622827529907226,0.3466627895832062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138605713844299,0.2547877430915832,1.164883017539978,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444021224976,1.0,1.0,0.0,1.0,-3.1802427768707275,3.180234670639038,8.130447895382531e-06,2.455883979797364,0.3415753841400146,0.3415753841400146,0.0,191.39064025878903,201.0,10088.1494140625,-0.0,2877.475341796875,1.0,283.1499938964844,287.7926025390625,290.291748046875,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404479563236236,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.697509765625,0.0,23.235605239868164,1895.4371337890625,0.0,353.8722229003906,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390827178956,0.5856078267097473,0.5563206672668457,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860689163208,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918752193450928,8.189856089302339e-06,2.464784383773804,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.40185546875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412345588207245,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.8027435544354372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.955078125,0.0,23.2729549407959,1895.4371337890625,0.0,355.5616149902344,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291635870933533,0.2756953835487366,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390827178956,0.5856078267097473,0.5563206672668457,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.475064218044281,0.3336995244026184,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483401298523,0.3633632361888885,0.3477860689163208,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121122479438782,0.2554433047771454,1.1683176755905151,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.1918833255767822,3.1918752193450928,8.189856089302339e-06,2.464784383773804,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9912109375,-0.0,2918.40185546875,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412345588207245,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.8027435544354372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.955078125,0.0,23.2729549407959,1895.4371337890625,0.0,355.5616149902344,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274406552314758,0.2762738764286041,0.2526407837867737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834710597992,0.5865802764892578,0.5573428869247437,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428392410278,0.3644171357154846,0.3488845229148865,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710361123085022,0.2560786306858063,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723888397217,1.0,1.0,0.0,1.0,-3.2033090591430664,3.203300714492798,8.248362064477988e-06,2.4735145568847656,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.13671875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420794248580932,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.5830078125,0.0,23.31769371032715,1895.4371337890625,0.0,357.3844909667969,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274406552314758,0.2762738764286041,0.2526407837867737,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.930834710597992,0.5865802764892578,0.5573428869247437,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899590969085,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428392410278,0.3644171357154846,0.3488845229148865,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710361123085022,0.2560786306858063,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223723888397217,1.0,1.0,0.0,1.0,-3.2033090591430664,3.203300714492798,8.248362064477988e-06,2.4735145568847656,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.13671875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420794248580932,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.5830078125,0.0,23.31769371032715,1895.4371337890625,0.0,357.3844909667969,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360816001892,0.2768254280090332,0.253236711025238,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278661012649536,0.587502658367157,0.5583183765411377,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239255905151,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685711860657,0.3654442131519317,0.3499579131603241,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086020708084106,0.2566937804222107,1.1749178171157837,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.625478208065033,1.0,1.0,0.0,1.0,-3.214518547058105,3.214510202407837,8.305953997478355e-06,2.482075452804565,0.3428499102592468,0.3428499102592468,0.0,200.63040161132807,210.0,10151.25,-0.0,2999.667724609375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429781436920166,1.0,0.0,0.0,0.521501898765564,0.5215055346488953,1.814701633406912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.528076171875,0.0,23.369083404541016,1895.4371337890625,0.0,359.3331298828125,0.2523469626903534,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257360816001892,0.2768254280090332,0.253236711025238,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278661012649536,0.587502658367157,0.5583183765411377,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239255905151,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929685711860657,0.3654442131519317,0.3499579131603241,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086020708084106,0.2566937804222107,1.1749178171157837,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.625478208065033,1.0,1.0,0.0,1.0,-3.214518547058105,3.214510202407837,8.305953997478355e-06,2.482075452804565,0.3428499102592468,0.3428499102592468,0.0,200.63040161132807,210.0,10151.25,-0.0,2999.667724609375,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.0318603515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429781436920166,1.0,0.0,0.0,0.521501898765564,0.5215055346488953,1.814701633406912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.528076171875,0.0,23.369083404541016,1895.4371337890625,0.0,359.3331298828125,0.2523469626903534,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248896360397339,0.2770911157131195,0.2535256743431091,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263962507247924,0.5879448056221008,0.5587883591651917,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057224273682,0.4871439337730407,0.3422518968582153,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920426726341248,0.3659476041793823,0.35048508644104,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.707720160484314,0.2569937407970428,1.1765116453170776,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.627016544342041,1.0,1.0,0.0,1.0,-3.220041513442993,3.2200331687927246,8.33440208225511e-06,2.486292839050293,0.3431077003479004,0.3431077003479004,0.0,202.16848754882807,210.0,10162.7060546875,-0.0,3019.851806640625,1.0,283.1499938964844,287.80206298828125,290.2674560546875,291.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434458613395691,1.0,0.0,0.0,0.5219975113868713,0.5220011472702026,1.818152561838815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.104248046875,0.0,23.397062301635746,1895.4371337890625,0.0,360.3511962890625,0.252398133277893,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240468859672546,0.2773508429527282,0.2538093626499176,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.92493736743927,0.5883755087852478,0.5592477321624756,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671432733535767,0.4895656108856201,0.3439663052558899,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911244034767151,0.3664449453353882,0.3510066568851471,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068434953689575,0.2572892308235168,1.1780856847763062,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3355407714844,1.0,0.6285462975502014,1.0,1.0,0.0,1.0,-3.2255163192749023,3.225507974624634,8.362649168702774e-06,2.4904730319976807,0.3433752357959747,0.3433752357959747,0.0,203.7064971923828,213.0,10174.359375,-0.0,3039.995361328125,1.0,283.1499938964844,287.80291748046875,290.2637634277344,291.0263061523437,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439243376255035,1.0,0.0,0.0,0.5225138664245605,0.5225175023078918,1.8217512831597563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.73486328125,0.0,23.42629814147949,1895.4371337890625,0.0,361.3953857421875,0.2524518072605133,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223709225654602,0.2778520882129669,0.2543604373931885,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.922054409980774,0.5892012715339661,0.560133159160614,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.494414210319519,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893100380897522,0.367420881986618,0.3520322144031524,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051066756248474,0.2578663527965545,1.181172251701355,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315789222717285,1.0,1.0,0.0,1.0,-3.236315488815308,3.236307144165039,8.418507604801562e-06,2.4987192153930664,0.3439382314682007,0.3439382314682007,0.0,206.7815399169922,216.0,10198.228515625,-0.0,3080.14013671875,1.0,283.1499938964844,287.8043212890625,290.2561340332031,291.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449121654033661,1.0,0.0,0.0,0.5236062407493591,0.5236098766326904,1.8293764725285652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.145263671875,0.0,23.488420486450195,1895.4371337890625,0.0,363.5602416992188,0.2525663673877716,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223709225654602,0.2778520882129669,0.2543604373931885,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.922054409980774,0.5892012715339661,0.560133159160614,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672358393669128,0.494414210319519,0.3473986387252807,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893100380897522,0.367420881986618,0.3520322144031524,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051066756248474,0.2578663527965545,1.181172251701355,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315789222717285,1.0,1.0,0.0,1.0,-3.236315488815308,3.236307144165039,8.418507604801562e-06,2.4987192153930664,0.3439382314682007,0.3439382314682007,0.0,206.7815399169922,216.0,10198.228515625,-0.0,3080.14013671875,1.0,283.1499938964844,287.8043212890625,290.2561340332031,291.0205383300781,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449121654033661,1.0,0.0,0.0,0.5236062407493591,0.5236098766326904,1.8293764725285652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.145263671875,0.0,23.488420486450195,1895.4371337890625,0.0,363.5602416992188,0.2525663673877716,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207043766975403,0.278328537940979,0.2548893690109253,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192211031913756,0.5899778604507446,0.5609726905822754,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673510551452637,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875239849090576,0.3683710694313049,0.3530336618423462,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033909559249878,0.2584245502948761,1.184174656867981,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345750689506531,1.0,1.0,0.0,1.0,-3.24690842628479,3.246900081634521,8.473486559523735e-06,2.506809949874878,0.3445356488227844,0.3445356488227844,0.0,209.85479736328125,219.0,10222.779296875,-0.0,3120.07177734375,1.0,283.1499938964844,287.80535888671875,290.2481689453125,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459376931190491,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537411120138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.7275390625,0.0,23.55509757995605,1895.4371337890625,0.0,365.8206176757813,0.2526899576187134,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207043766975403,0.278328537940979,0.2548893690109253,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192211031913756,0.5899778604507446,0.5609726905822754,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673510551452637,0.4992696642875671,0.3508356511592865,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875239849090576,0.3683710694313049,0.3530336618423462,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033909559249878,0.2584245502948761,1.184174656867981,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345750689506531,1.0,1.0,0.0,1.0,-3.24690842628479,3.246900081634521,8.473486559523735e-06,2.506809949874878,0.3445356488227844,0.3445356488227844,0.0,209.85479736328125,219.0,10222.779296875,-0.0,3120.07177734375,1.0,283.1499938964844,287.80535888671875,290.2481689453125,291.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459376931190491,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537411120138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.7275390625,0.0,23.55509757995605,1895.4371337890625,0.0,365.8206176757813,0.2526899576187134,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190445065498352,0.2787815034389496,0.2553973495960235,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916443407535553,0.5907068252563477,0.5617678165435791,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674872517585754,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857658863067627,0.3692965507507324,0.3540120124816894,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016962170600891,0.2589647471904754,1.1870970726013184,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375362873077393,1.0,1.0,0.0,1.0,-3.2573041915893555,3.257295608520508,8.527624231646769e-06,2.514753818511963,0.3451617360115051,0.3451617360115051,0.0,212.9266815185547,222.0,10247.8837890625,-0.0,3159.8017578125,1.0,283.1499938964844,287.8060913085937,290.2398376464844,291.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469968676567077,1.0,0.0,0.0,0.5260022282600403,0.5260058641433716,1.8461571826833282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.438720703125,0.0,23.625667572021484,1895.4371337890625,0.0,368.1691589355469,0.2528213262557983,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190445065498352,0.2787815034389496,0.2553973495960235,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.916443407535553,0.5907068252563477,0.5617678165435791,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674872517585754,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7857658863067627,0.3692965507507324,0.3540120124816894,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7016962170600891,0.2589647471904754,1.1870970726013184,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375362873077393,1.0,1.0,0.0,1.0,-3.2573041915893555,3.257295608520508,8.527624231646769e-06,2.514753818511963,0.3451617360115051,0.3451617360115051,0.0,212.9266815185547,222.0,10247.8837890625,-0.0,3159.8017578125,1.0,283.1499938964844,287.8060913085937,290.2398376464844,291.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469968676567077,1.0,0.0,0.0,0.5260022282600403,0.5260058641433716,1.8461571826833282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.438720703125,0.0,23.625667572021484,1895.4371337890625,0.0,368.1691589355469,0.2528213262557983,1.0,0.0,3.0,1.0,0.0
