time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173881530761719,0.2792116105556488,0.2558848857879638,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137269258499146,0.5913884043693542,0.5625186562538147,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.867643415927887,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840349078178406,0.3701976239681244,0.3549675047397613,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000221610069275,0.2594872415065765,1.1899408102035522,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.64046311378479,1.0,1.0,0.0,1.0,-3.2675046920776367,3.267496109008789,8.580926987633575e-06,2.5225536823272705,0.3458123207092285,0.3458123207092285,0.0,215.99708557128903,225.0,10273.4462890625,-0.0,3199.324951171875,1.0,283.1499938964844,287.8064880371094,290.2311096191406,291.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480869472026825,1.0,0.0,0.0,0.527286171913147,0.5272898077964783,1.8551805425204293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.244140625,0.0,23.69965362548828,1895.4371337890625,0.0,370.6011047363281,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173881530761719,0.2792116105556488,0.2558848857879638,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137269258499146,0.5913884043693542,0.5625186562538147,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.867643415927887,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.7840349078178406,0.3701976239681244,0.3549675047397613,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000221610069275,0.2594872415065765,1.1899408102035522,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457946777344,1.0,0.64046311378479,1.0,1.0,0.0,1.0,-3.2675046920776367,3.267496109008789,8.580926987633575e-06,2.5225536823272705,0.3458123207092285,0.3458123207092285,0.0,215.99708557128903,225.0,10273.4462890625,-0.0,3199.324951171875,1.0,283.1499938964844,287.8064880371094,290.2311096191406,291.0013427734375,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480869472026825,1.0,0.0,0.0,0.527286171913147,0.5272898077964783,1.8551805425204293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.244140625,0.0,23.69965362548828,1895.4371337890625,0.0,370.6011047363281,0.2529594898223877,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7165602445602417,0.2794181406497955,0.2561210393905639,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123933911323548,0.5917112231254578,0.5628772974014282,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.867728590965271,0.5114346742630005,0.3594458997249603,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831793427467346,0.3706389665603637,0.355436623096466,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991927027702332,0.2597418427467346,1.191333293914795,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466796875,1.0,0.6419135332107544,1.0,1.0,0.0,1.0,-3.272531509399414,3.2725229263305664,8.60726140672341e-06,2.526399850845337,0.3461457192897796,0.3461457192897796,0.0,217.5316162109375,225.0,10286.3740234375,-0.0,3219.00439453125,1.0,283.1499938964844,287.8066101074219,290.2265930175781,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,17982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486426711082458,1.0,0.0,0.0,0.5279464721679688,0.5279501080513,1.8598299789118755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.172119140625,0.0,23.737808227539062,1895.4371337890625,0.0,371.8467712402344,0.2530308961868286,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157319784164429,0.2796192169189453,0.2563523650169372,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110774397850036,0.5920224189758301,0.5632250308990479,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678183555603027,0.5138716697692871,0.3611707091331482,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823302745819092,0.371074378490448,0.3559001982212066,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983683109283447,0.2599921822547912,1.192706823348999,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433557271957397,1.0,1.0,0.0,1.0,-3.2775113582611084,3.2775025367736816,8.63339300849475e-06,2.5302116870880127,0.3464837670326233,0.3464837670326233,0.0,219.0658264160156,228.0,10299.3828125,-0.0,3238.63232421875,1.0,283.1499938964844,287.806640625,290.2219543457031,290.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,17982.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449205070734024,1.0,0.0,0.0,0.5286174416542053,0.5286210775375366,1.8645604171751984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.111572265625,0.0,23.77664566040039,1895.4371337890625,0.0,373.1115417480469,0.2531036734580993,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140733003616333,0.2800059914588928,0.2568012177944183,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085023403167723,0.5926114320755005,0.5638894438743591,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680107593536377,0.5187492370605469,0.364622563123703,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806519865989685,0.3719283640384674,0.3568115532398224,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967349052429199,0.2604808211326599,1.1954001188278198,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462161540985107,1.0,1.0,0.0,1.0,-3.2873358726501465,3.28732705116272,8.685080501891207e-06,2.537738084793091,0.3471717238426208,0.3471717238426208,0.0,222.1334686279297,231.0,10325.599609375,-0.0,3277.745361328125,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503501057624817,1.0,0.0,0.0,0.5299872756004333,0.5299909114837646,1.8742364105150955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.009765625,0.0,23.85612297058105,1895.4371337890625,0.0,375.6993103027344,0.2532528340816498,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140733003616333,0.2800059914588928,0.2568012177944183,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9085023403167723,0.5926114320755005,0.5638894438743591,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680107593536377,0.5187492370605469,0.364622563123703,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7806519865989685,0.3719283640384674,0.3568115532398224,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967349052429199,0.2604808211326599,1.1954001188278198,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3489074707031,1.0,0.6462161540985107,1.0,1.0,0.0,1.0,-3.2873358726501465,3.28732705116272,8.685080501891207e-06,2.537738084793091,0.3471717238426208,0.3471717238426208,0.0,222.1334686279297,231.0,10325.599609375,-0.0,3277.745361328125,1.0,283.1499938964844,287.8065490722656,290.2123107910156,290.98663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503501057624817,1.0,0.0,0.0,0.5299872756004333,0.5299909114837646,1.8742364105150955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.009765625,0.0,23.85612297058105,1895.4371337890625,0.0,375.6993103027344,0.2532528340816498,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124086022377014,0.2803721129894256,0.257231593132019,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060079455375672,0.5931549668312073,0.564511239528656,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682199120521545,0.5236312747001648,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789992094039917,0.3727594017982483,0.3577014207839966,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951215863227844,0.2609530687332153,1.1980206966400146,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490443348884583,1.0,1.0,0.0,1.0,-3.2969772815704346,3.296968460083008,8.735976734897122e-06,2.545133113861084,0.3478735685348511,0.3478735685348511,0.0,225.19952392578125,234.0,10352.033203125,-0.0,3316.650390625,1.0,283.1499938964844,287.8062744140625,290.2021789550781,290.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515203833580017,1.0,0.0,0.0,0.5313905477523804,0.5313941836357117,1.884174416488804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.911376953125,0.0,23.937793731689453,1895.4371337890625,0.0,378.3619079589844,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124086022377014,0.2803721129894256,0.257231593132019,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060079455375672,0.5931549668312073,0.564511239528656,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682199120521545,0.5236312747001648,0.3680773973464966,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789992094039917,0.3727594017982483,0.3577014207839966,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951215863227844,0.2609530687332153,1.1980206966400146,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490443348884583,1.0,1.0,0.0,1.0,-3.2969772815704346,3.296968460083008,8.735976734897122e-06,2.545133113861084,0.3478735685348511,0.3478735685348511,0.0,225.19952392578125,234.0,10352.033203125,-0.0,3316.650390625,1.0,283.1499938964844,287.8062744140625,290.2021789550781,290.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,17981.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515203833580017,1.0,0.0,0.0,0.5313905477523804,0.5313941836357117,1.884174416488804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.911376953125,0.0,23.937793731689453,1895.4371337890625,0.0,378.3619079589844,0.2534063756465912,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107351422309875,0.2807183265686035,0.2576441168785095,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036023616790771,0.5936536192893982,0.5650910139083862,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684458136558533,0.5285174250602722,0.371534913778305,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773721814155579,0.373568058013916,0.3585702180862427,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935286521911621,0.2614094018936157,1.2005701065063477,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518408060073853,1.0,1.0,0.0,1.0,-3.306439161300659,3.3064303398132324,8.7861362771946e-06,2.5524160861968994,0.3485864996910095,0.3485864996910095,0.0,228.26397705078125,237.0,10378.6181640625,-0.0,3355.345703125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528567790985107,1.0,0.0,0.0,0.5328215956687927,0.532825231552124,1.894336598695645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.751708984375,0.0,24.02133560180664,1895.4371337890625,0.0,381.42474365234375,0.2535637319087982,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107351422309875,0.2807183265686035,0.2576441168785095,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036023616790771,0.5936536192893982,0.5650910139083862,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684458136558533,0.5285174250602722,0.371534913778305,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773721814155579,0.373568058013916,0.3585702180862427,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935286521911621,0.2614094018936157,1.2005701065063477,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3510131835937,1.0,0.6518408060073853,1.0,1.0,0.0,1.0,-3.306439161300659,3.3064303398132324,8.7861362771946e-06,2.5524160861968994,0.3485864996910095,0.3485864996910095,0.0,228.26397705078125,237.0,10378.6181640625,-0.0,3355.345703125,1.0,283.1499938964844,287.8057861328125,290.1910705566406,290.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,17981.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528567790985107,1.0,0.0,0.0,0.5328215956687927,0.532825231552124,1.894336598695645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.751708984375,0.0,24.02133560180664,1895.4371337890625,0.0,381.42474365234375,0.2535637319087982,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090511322021484,0.2810465395450592,0.2580403983592987,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012787342071532,0.5941101312637329,0.5656312704086304,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686884045600891,0.5334075093269348,0.3749948143959045,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.775771975517273,0.3743557929992676,0.3594193160533905,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919575333595276,0.261851042509079,1.2030537128448486,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546076536178589,1.0,1.0,0.0,1.0,-3.3157341480255127,3.315725326538086,8.83566553966375e-06,2.559614658355713,0.349307507276535,0.349307507276535,0.0,231.3271942138672,240.0,10405.2900390625,-0.0,3393.85498046875,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544988572597503,1.0,0.0,0.0,0.5342743396759033,0.5342779755592346,1.9046801469357888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.3798828125,0.0,24.10637664794922,1895.4371337890625,0.0,385.22113037109375,0.2537241280078888,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7090511322021484,0.2810465395450592,0.2580403983592987,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012787342071532,0.5941101312637329,0.5656312704086304,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686884045600891,0.5334075093269348,0.3749948143959045,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.775771975517273,0.3743557929992676,0.3594193160533905,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919575333595276,0.261851042509079,1.2030537128448486,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546076536178589,1.0,1.0,0.0,1.0,-3.3157341480255127,3.315725326538086,8.83566553966375e-06,2.559614658355713,0.349307507276535,0.349307507276535,0.0,231.3271942138672,240.0,10405.2900390625,-0.0,3393.85498046875,1.0,283.1499938964844,287.8051452636719,290.1777648925781,290.9590148925781,293.1499938964844,293.1499938964844,283.1499938964844,17980.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544988572597503,1.0,0.0,0.0,0.5342743396759033,0.5342779755592346,1.9046801469357888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.3798828125,0.0,24.10637664794922,1895.4371337890625,0.0,385.22113037109375,0.2537241280078888,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7082039713859558,0.2812038064002991,0.2582323253154754,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.900128185749054,0.5943218469619751,0.5658858418464661,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688159584999084,0.5358543395996094,0.376725822687149,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749814391136169,0.3747414648532867,0.3598361611366272,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6911798119544983,0.262066125869751,1.2042698860168457,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.35205078125,1.0,0.655979573726654,1.0,1.0,0.0,1.0,-3.320317029953003,3.320308208465576,8.860177331371233e-06,2.5631799697875977,0.3496705591678619,0.3496705591678619,0.0,232.8580474853516,240.0,10418.64453125,-0.0,3413.0302734375,1.0,283.1499938964844,287.8047790527344,290.16998291015625,290.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,17980.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554044306278229,1.0,0.0,0.0,0.5350077748298645,0.5350114703178406,1.9099134718203465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.07861328125,0.0,24.14940643310547,1895.4371337890625,0.0,387.3304748535156,0.2538053393363952,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073581218719482,0.2813567221164703,0.2584203779697418,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989835977554321,0.5945227742195129,0.5661303997039795,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689475059509277,0.5383021831512451,0.3784575760364532,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741972208023071,0.3751218616962433,0.3602480590343475,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904072761535645,0.2622775733470917,1.2054697275161743,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573441028594971,1.0,1.0,0.0,1.0,-3.3248581886291504,3.324849367141724,8.884528142516501e-06,2.566723585128784,0.3500348627567291,0.3500348627567291,0.0,234.38848876953125,243.0,10432.0029296875,-0.0,3432.15625,1.0,283.1499938964844,287.8043518066406,290.16143798828125,290.9454040527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456339031457901,1.0,0.0,0.0,0.5357452034950256,0.5357488393783569,1.915181790934639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.6962890625,0.0,24.19272422790528,1895.4371337890625,0.0,389.5191955566406,0.2538871765136719,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056786417961121,0.28165003657341,0.2587852478027344,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896712064743042,0.5948930382728577,0.5665899515151978,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692219257354736,0.543201208114624,0.3819230794906616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726473212242126,0.3758671581745147,0.3610572516918182,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888776421546936,0.262689858675003,1.2078219652175903,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.660051703453064,1.0,1.0,0.0,1.0,-3.333819627761841,3.333810567855835,8.932756827562116e-06,2.573746681213379,0.3507663011550903,0.3507663011550903,0.0,237.4483642578125,246.0,10458.708984375,-0.0,3470.26416015625,1.0,283.1499938964844,287.803466796875,290.1422424316406,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458229511976242,1.0,0.0,0.0,0.5372294783592224,0.5372331142425537,1.925808845726351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.697021484375,0.0,24.28009414672852,1895.4371337890625,0.0,393.9837951660156,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056786417961121,0.28165003657341,0.2587852478027344,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896712064743042,0.5948930382728577,0.5665899515151978,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692219257354736,0.543201208114624,0.3819230794906616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726473212242126,0.3758671581745147,0.3610572516918182,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888776421546936,0.262689858675003,1.2078219652175903,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.660051703453064,1.0,1.0,0.0,1.0,-3.333819627761841,3.333810567855835,8.932756827562116e-06,2.573746681213379,0.3507663011550903,0.3507663011550903,0.0,237.4483642578125,246.0,10458.708984375,-0.0,3470.26416015625,1.0,283.1499938964844,287.803466796875,290.1422424316406,290.9288635253906,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458229511976242,1.0,0.0,0.0,0.5372294783592224,0.5372331142425537,1.925808845726351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.697021484375,0.0,24.28009414672852,1895.4371337890625,0.0,393.9837951660156,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040156126022339,0.281927078962326,0.2591355144977569,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944636583328247,0.5952213406562805,0.5670101642608643,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695109486579895,0.5481047630310059,0.3853913843631744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711214423179626,0.3765918314456939,0.3618471026420593,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873682141304016,0.263088196516037,1.2101119756698608,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627310514450073,1.0,1.0,0.0,1.0,-3.3426215648651123,3.3426125049591064,8.980356142274104e-06,2.580683469772339,0.3515000641345978,0.3515000641345978,0.0,240.5067749023437,249.0,10485.3681640625,-0.0,3508.178466796875,1.0,283.1499938964844,287.80242919921875,290.1205444335937,290.90966796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600739181041717,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.4091796875,0.0,24.368276596069336,1895.4371337890625,0.0,398.3880615234375,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040156126022339,0.281927078962326,0.2591355144977569,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944636583328247,0.5952213406562805,0.5670101642608643,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695109486579895,0.5481047630310059,0.3853913843631744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711214423179626,0.3765918314456939,0.3618471026420593,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6873682141304016,0.263088196516037,1.2101119756698608,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627310514450073,1.0,1.0,0.0,1.0,-3.3426215648651123,3.3426125049591064,8.980356142274104e-06,2.580683469772339,0.3515000641345978,0.3515000641345978,0.0,240.5067749023437,249.0,10485.3681640625,-0.0,3508.178466796875,1.0,283.1499938964844,287.80242919921875,290.1205444335937,290.90966796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600739181041717,1.0,0.0,0.0,0.5387237071990967,0.538727343082428,1.936536264679489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.4091796875,0.0,24.368276596069336,1895.4371337890625,0.0,398.3880615234375,0.2542192041873932,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023687362670898,0.2821883261203766,0.259471595287323,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892237663269043,0.5955080986022949,0.5673913955688477,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698136806488037,0.5530124306678772,0.3888623714447021,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.769618570804596,0.3772960007190704,0.3626177310943603,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878574848175,0.2634728848934173,1.212341070175171,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653825640678406,1.0,1.0,0.0,1.0,-3.351266622543335,3.351257562637329,9.027322448673658e-06,2.5875322818756104,0.3522346019744873,0.3522346019744873,0.0,243.56375122070312,252.0,10511.943359375,-0.0,3545.8984375,1.0,283.1499938964844,287.80133056640625,290.0968933105469,290.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618270695209503,1.0,0.0,0.0,0.5402244329452515,0.5402280688285828,1.9473405998837734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.8740234375,0.0,24.457075119018555,1895.4371337890625,0.0,402.6195068359375,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023687362670898,0.2821883261203766,0.259471595287323,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892237663269043,0.5955080986022949,0.5673913955688477,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698136806488037,0.5530124306678772,0.3888623714447021,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.769618570804596,0.3772960007190704,0.3626177310943603,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.685878574848175,0.2634728848934173,1.212341070175171,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653825640678406,1.0,1.0,0.0,1.0,-3.351266622543335,3.351257562637329,9.027322448673658e-06,2.5875322818756104,0.3522346019744873,0.3522346019744873,0.0,243.56375122070312,252.0,10511.943359375,-0.0,3545.8984375,1.0,283.1499938964844,287.80133056640625,290.0968933105469,290.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618270695209503,1.0,0.0,0.0,0.5402244329452515,0.5402280688285828,1.9473405998837734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.8740234375,0.0,24.457075119018555,1895.4371337890625,0.0,402.6195068359375,0.2543873786926269,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007377743721008,0.2824341654777527,0.2597939670085907,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900337219238281,0.5957542061805725,0.5677344799041748,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701290488243103,0.5579239130020142,0.3923358023166656,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681379318237305,0.3779798746109009,0.3633693158626556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844082474708557,0.2638443410396576,1.2145109176635742,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006956577301,1.0,1.0,0.0,1.0,-3.359758377075196,3.359749317169189,9.073661203728989e-06,2.594292640686035,0.3529684543609619,0.3529684543609619,0.0,246.619384765625,255.0,10538.4013671875,-0.0,3583.42578125,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634879529476166,1.0,0.0,0.0,0.5417287349700928,0.5417323708534241,1.9582007126928147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.128662109375,0.0,24.54630279541016,1895.4371337890625,0.0,406.66943359375,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007377743721008,0.2824341654777527,0.2597939670085907,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900337219238281,0.5957542061805725,0.5677344799041748,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701290488243103,0.5579239130020142,0.3923358023166656,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681379318237305,0.3779798746109009,0.3633693158626556,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844082474708557,0.2638443410396576,1.2145109176635742,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.668006956577301,1.0,1.0,0.0,1.0,-3.359758377075196,3.359749317169189,9.073661203728989e-06,2.594292640686035,0.3529684543609619,0.3529684543609619,0.0,246.619384765625,255.0,10538.4013671875,-0.0,3583.42578125,1.0,283.1499938964844,287.80010986328125,290.07177734375,290.8654479980469,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634879529476166,1.0,0.0,0.0,0.5417287349700928,0.5417323708534241,1.9582007126928147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.128662109375,0.0,24.54630279541016,1895.4371337890625,0.0,406.66943359375,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999281048774719,0.2825513482093811,0.2599499821662903,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889399170875549,0.5958621501922607,0.5678917765617371,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702911734580994,0.5603809952735901,0.394073337316513,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.76740562915802,0.3783141076564789,0.3637379109859466,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836801767349243,0.2640251219272613,1.215573787689209,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693090200424194,1.0,1.0,0.0,1.0,-3.3639466762542725,3.3639376163482666,9.096590474655386e-06,2.5976383686065674,0.3533347249031067,0.3533347249031067,0.0,248.1466217041016,255.0,10551.576171875,-0.0,3602.114501953125,1.0,283.1499938964844,287.79949951171875,290.0587463378906,290.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642870426177978,1.0,0.0,0.0,0.5424813628196716,0.5424849987030029,1.9636454240412604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.184814453125,0.0,24.59103012084961,1895.4371337890625,0.0,408.6323852539063,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991223096847534,0.282664805650711,0.2601027190685272,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878515958786011,0.5959605574607849,0.5680400729179382,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704561591148376,0.5628386735916138,0.3958113491535187,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766678512096405,0.378643274307251,0.364101767539978,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829567551612854,0.2642027139663696,1.2166225910186768,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706045269966125,1.0,1.0,0.0,1.0,-3.368098258972168,3.368088960647583,9.11936422198778e-06,2.600961685180664,0.3537003397941589,0.3537003397941589,0.0,249.67355346679688,258.0,10564.7119140625,-0.0,3620.756103515625,1.0,283.1499938964844,287.7988586425781,290.0455017089844,290.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650692343711853,1.0,0.0,0.0,0.5432338118553162,0.5432374477386475,1.9690968855456962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.19775390625,0.0,24.63580322265625,1895.4371337890625,0.0,410.5629577636719,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975223422050476,0.2828806340694427,0.2603983283042907,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856921792030334,0.5961307287216187,0.5683111548423767,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707939982414246,0.567755937576294,0.3992884755134582,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652397155761719,0.3792865872383117,0.3648154139518738,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239191055298,0.2645485401153564,1.2186782360076904,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731763482093811,1.0,1.0,0.0,1.0,-3.3762927055358887,3.376283645629883,9.164449693344068e-06,2.607539892196656,0.35442915558815,0.35442915558815,0.0,252.72634887695312,261.0,10590.8525390625,-0.0,3657.899658203125,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665894508361816,1.0,0.0,0.0,0.5447372794151306,0.5447409152984619,1.9800111772383392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.1025390625,0.0,24.72541618347168,1895.4371337890625,0.0,414.3413391113281,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975223422050476,0.2828806340694427,0.2603983283042907,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856921792030334,0.5961307287216187,0.5683111548423767,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707939982414246,0.567755937576294,0.3992884755134582,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652397155761719,0.3792865872383117,0.3648154139518738,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815239191055298,0.2645485401153564,1.2186782360076904,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731763482093811,1.0,1.0,0.0,1.0,-3.3762927055358887,3.376283645629883,9.164449693344068e-06,2.607539892196656,0.35442915558815,0.35442915558815,0.0,252.72634887695312,261.0,10590.8525390625,-0.0,3657.899658203125,1.0,283.1499938964844,287.7975158691406,290.0183410644531,290.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665894508361816,1.0,0.0,0.0,0.5447372794151306,0.5447409152984619,1.9800111772383392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.1025390625,0.0,24.72541618347168,1895.4371337890625,0.0,414.3413391113281,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959371566772461,0.2830818891525268,0.2606809735298157,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835539817810059,0.5962613224983215,0.5685469508171082,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711411952972412,0.5726749897003174,0.4027667343616485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638203501701355,0.379909873008728,0.36551034450531,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801090836524963,0.2648821473121643,1.220679521560669,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757227778434753,1.0,1.0,0.0,1.0,-3.384342908859253,3.384333848953247,9.208908522850834e-06,2.6140248775482178,0.3551539480686188,0.3551539480686188,0.0,255.77813720703125,264.0,10616.7978515625,-0.0,3694.854248046875,1.0,283.1499938964844,287.796142578125,289.9905090332031,290.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680546522140503,1.0,0.0,0.0,0.5462369322776794,0.5462406277656555,1.9909283111019252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.857421875,0.0,24.815019607543945,1895.4371337890625,0.0,418.0158996582031,0.2550664246082306,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959371566772461,0.2830818891525268,0.2606809735298157,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835539817810059,0.5962613224983215,0.5685469508171082,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711411952972412,0.5726749897003174,0.4027667343616485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7638203501701355,0.379909873008728,0.36551034450531,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801090836524963,0.2648821473121643,1.220679521560669,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757227778434753,1.0,1.0,0.0,1.0,-3.384342908859253,3.384333848953247,9.208908522850834e-06,2.6140248775482178,0.3551539480686188,0.3551539480686188,0.0,255.77813720703125,264.0,10616.7978515625,-0.0,3694.854248046875,1.0,283.1499938964844,287.796142578125,289.9905090332031,290.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680546522140503,1.0,0.0,0.0,0.5462369322776794,0.5462406277656555,1.9909283111019252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.857421875,0.0,24.815019607543945,1895.4371337890625,0.0,418.0158996582031,0.2550664246082306,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943655014038086,0.2832688093185425,0.2609509825706482,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814321160316467,0.5963466763496399,0.5687416791915894,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714956045150757,0.5775949954986572,0.406245619058609,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.762418806552887,0.3805133402347564,0.3661868572235107,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787110567092896,0.2652038633823395,1.222628474235535,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782439351081848,1.0,1.0,0.0,1.0,-3.392244338989258,3.392235040664673,9.252697964257097e-06,2.620408058166504,0.3558738231658935,0.3558738231658935,0.0,258.830078125,267.0,10642.5205078125,-0.0,3731.609130859375,1.0,283.1499938964844,287.7947082519531,289.9622497558594,290.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694624543190002,1.0,0.0,0.0,0.5477309226989746,0.5477346181869507,2.001833721010372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.477294921875,0.0,24.904491424560547,1895.4371337890625,0.0,421.5774230957031,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943655014038086,0.2832688093185425,0.2609509825706482,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814321160316467,0.5963466763496399,0.5687416791915894,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714956045150757,0.5775949954986572,0.406245619058609,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.762418806552887,0.3805133402347564,0.3661868572235107,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787110567092896,0.2652038633823395,1.222628474235535,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782439351081848,1.0,1.0,0.0,1.0,-3.392244338989258,3.392235040664673,9.252697964257097e-06,2.620408058166504,0.3558738231658935,0.3558738231658935,0.0,258.830078125,267.0,10642.5205078125,-0.0,3731.609130859375,1.0,283.1499938964844,287.7947082519531,289.9622497558594,290.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694624543190002,1.0,0.0,0.0,0.5477309226989746,0.5477346181869507,2.001833721010372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.477294921875,0.0,24.904491424560547,1895.4371337890625,0.0,421.5774230957031,0.2552363872528076,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928066611289978,0.2834410369396209,0.2612080872058868,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793244957923889,0.5963848829269409,0.5688925385475159,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718560338020325,0.5825148224830627,0.4097244143486023,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610340118408203,0.381096601486206,0.3668445944786072,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773290038108826,0.2655135691165924,1.224524736404419,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807394027709961,1.0,1.0,0.0,1.0,-3.399991273880005,3.39998197555542,9.295773452322464e-06,2.626681566238404,0.3565877676010132,0.3565877676010132,0.0,261.8819885253906,270.0,10667.9892578125,-0.0,3768.144287109375,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708035886287689,1.0,0.0,0.0,0.5492171049118042,0.5492208003997803,2.0127117750234905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.976318359375,0.0,24.993701934814453,1895.4371337890625,0.0,424.9987182617188,0.2554059028625488,1.0,0.0,3.0,1.0,0.0
