time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928066611289978,0.2834410369396209,0.2612080872058868,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793244957923889,0.5963848829269409,0.5688925385475159,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718560338020325,0.5825148224830627,0.4097244143486023,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610340118408203,0.381096601486206,0.3668445944786072,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773290038108826,0.2655135691165924,1.224524736404419,288.3517761230469,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807394027709961,1.0,1.0,0.0,1.0,-3.399991273880005,3.39998197555542,9.295773452322464e-06,2.626681566238404,0.3565877676010132,0.3565877676010132,0.0,261.8819885253906,270.0,10667.9892578125,-0.0,3768.144287109375,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708035886287689,1.0,0.0,0.0,0.5492171049118042,0.5492208003997803,2.0127117750234905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.976318359375,0.0,24.993701934814453,1895.4371337890625,0.0,424.9987182617188,0.2554059028625488,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920319199562073,0.2835216820240021,0.2613318264484405,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.878275990486145,0.5963865518569946,0.5689517259597778,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720382452011108,0.584974467754364,0.4114635288715362,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603477239608765,0.3813806772232055,0.3671664595603943,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.676643967628479,0.2656640112400055,1.225453495979309,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515625,1.0,0.6819775700569153,1.0,1.0,0.0,1.0,-3.403807640075684,3.403798341751098,9.317041076428724e-06,2.6297764778137207,0.3569423258304596,0.3569423258304596,0.0,263.40789794921875,270.0,10680.6240234375,-0.0,3786.328369140625,1.0,283.1499938964844,287.7925109863281,289.9195556640625,290.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714467525482178,1.0,0.0,0.0,0.5499567985534668,0.5499604344367981,2.0181367688110186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.687255859375,0.0,25.03817749023437,1895.4371337890625,0.0,426.6494140625,0.2554904520511627,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912602782249451,0.2835986018180847,0.261452317237854,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772309422492981,0.5963765978813171,0.5690000653266907,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722215890884399,0.587433397769928,0.4132023453712463,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.759665310382843,0.3816596865653991,0.3674836158752441,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759628653526306,0.265811562538147,1.2263693809509275,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832093000411987,1.0,1.0,0.0,1.0,-3.407585620880127,3.407576084136963,9.338124982605224e-06,2.632842540740967,0.3572950959205627,0.3572950959205627,0.0,264.9337463378906,273.0,10693.1884765625,-0.0,3804.455078125,1.0,283.1499938964844,287.791748046875,289.9053955078125,290.7104797363281,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720704555511474,1.0,0.0,0.0,0.5506938099861145,0.5506975054740906,2.02354968337204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3759765625,0.0,25.08254814147949,1895.4371337890625,0.0,428.2562561035156,0.2555748224258423,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897262930870056,0.2837419211864471,0.2616840600967407,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751521110534668,0.59632408618927,0.5690662264823914,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725911974906921,0.5923494696617126,0.4166785776615143,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758312463760376,0.3822032511234283,0.3681045174598694,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746124625205994,0.2660984694957733,1.2281653881072998,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856545805931091,1.0,1.0,0.0,1.0,-3.415032386779785,3.4150230884552,9.3797680165153e-06,2.638891220092773,0.3579953610897064,0.3579953610897064,0.0,267.9854431152344,276.0,10718.109375,-0.0,3840.55078125,1.0,283.1499938964844,287.79022216796875,289.8772888183594,290.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732575118541717,1.0,0.0,0.0,0.5521599650382996,0.5521636009216309,2.0343387419075043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.7021484375,0.0,25.17095375061035,1895.4371337890625,0.0,431.3316040039063,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897262930870056,0.2837419211864471,0.2616840600967407,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751521110534668,0.59632408618927,0.5690662264823914,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725911974906921,0.5923494696617126,0.4166785776615143,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.758312463760376,0.3822032511234283,0.3681045174598694,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746124625205994,0.2660984694957733,1.2281653881072998,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856545805931091,1.0,1.0,0.0,1.0,-3.415032386779785,3.4150230884552,9.3797680165153e-06,2.638891220092773,0.3579953610897064,0.3579953610897064,0.0,267.9854431152344,276.0,10718.109375,-0.0,3840.55078125,1.0,283.1499938964844,287.79022216796875,289.8772888183594,290.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732575118541717,1.0,0.0,0.0,0.5521599650382996,0.5521636009216309,2.0343387419075043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.7021484375,0.0,25.17095375061035,1895.4371337890625,0.0,431.3316040039063,0.2557429671287536,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882041692733765,0.2838705778121948,0.2619029283523559,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730875849723816,0.5962269902229309,0.5690908432006836,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872964084148407,0.5972617864608765,0.4201523065567016,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569746375083923,0.3827268183231354,0.3687069118022918,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776165008545,0.266374260187149,1.2299126386642456,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880748867988586,1.0,1.0,0.0,1.0,-3.422329902648926,3.422320604324341,9.420676178706344e-06,2.644822359085083,0.3586879074573517,0.3586879074573517,0.0,271.0367431640625,279.0,10742.7314453125,-0.0,3876.4169921875,1.0,283.1499938964844,287.7886962890625,289.84979248046875,290.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743568003177643,1.0,0.0,0.0,0.5536139607429504,0.5536175966262817,2.0450668714033785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.97705078125,0.0,25.25882339477539,1895.4371337890625,0.0,434.1993713378906,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882041692733765,0.2838705778121948,0.2619029283523559,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730875849723816,0.5962269902229309,0.5690908432006836,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872964084148407,0.5972617864608765,0.4201523065567016,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7569746375083923,0.3827268183231354,0.3687069118022918,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732776165008545,0.266374260187149,1.2299126386642456,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880748867988586,1.0,1.0,0.0,1.0,-3.422329902648926,3.422320604324341,9.420676178706344e-06,2.644822359085083,0.3586879074573517,0.3586879074573517,0.0,271.0367431640625,279.0,10742.7314453125,-0.0,3876.4169921875,1.0,283.1499938964844,287.7886962890625,289.84979248046875,290.6579895019531,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743568003177643,1.0,0.0,0.0,0.5536139607429504,0.5536175966262817,2.0450668714033785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.97705078125,0.0,25.25882339477539,1895.4371337890625,0.0,434.1993713378906,0.2559101283550262,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866933107376099,0.2839843034744262,0.262108713388443,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710370659828186,0.5960857272148132,0.5690742135047913,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733389377593994,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556509375572205,0.3832301199436188,0.3692905604839325,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719577312469482,0.2666390836238861,1.231611728668213,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904703974723816,1.0,1.0,0.0,1.0,-3.4294774532318115,3.4294681549072266,9.460832188779024e-06,2.650632619857788,0.3593721091747284,0.3593721091747284,0.0,274.0876159667969,282.0,10767.0390625,-0.0,3912.04638671875,1.0,283.1499938964844,287.787109375,289.8231506347656,290.6327819824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753636121749878,1.0,0.0,0.0,0.5550544857978821,0.5550581216812134,2.055723413718624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.22607421875,0.0,25.346071243286133,1895.4371337890625,0.0,436.8429565429688,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866933107376099,0.2839843034744262,0.262108713388443,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710370659828186,0.5960857272148132,0.5690742135047913,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733389377593994,0.6021685600280762,0.4236223399639129,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556509375572205,0.3832301199436188,0.3692905604839325,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719577312469482,0.2666390836238861,1.231611728668213,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904703974723816,1.0,1.0,0.0,1.0,-3.4294774532318115,3.4294681549072266,9.460832188779024e-06,2.650632619857788,0.3593721091747284,0.3593721091747284,0.0,274.0876159667969,282.0,10767.0390625,-0.0,3912.04638671875,1.0,283.1499938964844,287.787109375,289.8231506347656,290.6327819824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753636121749878,1.0,0.0,0.0,0.5550544857978821,0.5550581216812134,2.055723413718624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.22607421875,0.0,25.346071243286133,1895.4371337890625,0.0,436.8429565429688,0.2560761868953705,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851933598518372,0.2840830683708191,0.2623014152050018,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690006136894226,0.5959013104438782,0.5690172910690308,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.873714804649353,0.607068657875061,0.4270878136157989,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543408274650574,0.3837133049964905,0.369855523109436,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706527471542358,0.2668932676315307,1.2332640886306765,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928414106369019,1.0,1.0,0.0,1.0,-3.436476945877075,3.436467409133911,9.500231499259826e-06,2.6563198566436768,0.3600476384162903,0.3600476384162903,0.0,277.1380615234375,285.0,10791.0234375,-0.0,3947.4375,1.0,283.1499938964844,287.7855529785156,289.7976379394531,290.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762735962867737,1.0,0.0,0.0,0.5564805865287781,0.5564842224121094,2.066300552883149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.474609375,0.0,25.432632446289062,1895.4371337890625,0.0,439.2463989257813,0.256240963935852,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851933598518372,0.2840830683708191,0.2623014152050018,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8690006136894226,0.5959013104438782,0.5690172910690308,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.873714804649353,0.607068657875061,0.4270878136157989,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543408274650574,0.3837133049964905,0.369855523109436,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706527471542358,0.2668932676315307,1.2332640886306765,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928414106369019,1.0,1.0,0.0,1.0,-3.436476945877075,3.436467409133911,9.500231499259826e-06,2.6563198566436768,0.3600476384162903,0.3600476384162903,0.0,277.1380615234375,285.0,10791.0234375,-0.0,3947.4375,1.0,283.1499938964844,287.7855529785156,289.7976379394531,290.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762735962867737,1.0,0.0,0.0,0.5564805865287781,0.5564842224121094,2.066300552883149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.474609375,0.0,25.432632446289062,1895.4371337890625,0.0,439.2463989257813,0.256240963935852,1.0,0.0,3.0,1.0,0.0
11979300,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844472289085388,0.2841266989707947,0.2623926997184753,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679874539375305,0.5957927703857422,0.5689735412597656,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739027976989746,0.6095157861709595,0.4288185238838196,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536906003952026,0.3839471340179443,0.3701307773590088,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700056791305542,0.2670162916183471,1.2340725660324097,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940175294876099,1.0,1.0,0.0,1.0,-3.4399194717407227,3.4399099349975586,9.519636478216851e-06,2.6591155529022217,0.3603819012641907,0.3603819012641907,0.0,278.6630554199219,285.0,10802.88671875,-0.0,3965.03759765625,1.0,283.1499938964844,287.7847595214844,289.7854309082031,290.59698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766915142536163,1.0,0.0,0.0,0.5571876764297485,0.5571913719177246,2.071555016414096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.10693359375,0.0,25.475622177124023,1895.4371337890625,0.0,440.3546752929688,0.256322830915451,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837037801742554,0.2841666638851166,0.2624807953834533,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669780492782593,0.5956741571426392,0.5689204335212708,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.874090850353241,0.6119608283042908,0.4305478632450104,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530435919761658,0.384176105260849,0.3704015612602234,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693623065948486,0.2671368420124054,1.234870195388794,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951878070831299,1.0,1.0,0.0,1.0,-3.443326950073242,3.443317413330078,9.538857739244122e-06,2.6618809700012207,0.360713928937912,0.360713928937912,0.0,280.1879577636719,288.0,10814.6689453125,-0.0,3982.5810546875,1.0,283.1499938964844,287.7839660644531,289.7735595703125,290.58575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770833551883697,1.0,0.0,0.0,0.5578910112380981,0.5578946471214294,2.076787986027284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.748291015625,0.0,25.51842498779297,1895.4371337890625,0.0,441.3963928222656,0.256404310464859,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822247505187988,0.2842354476451874,0.2626471817493438,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649700284004211,0.5954062938690186,0.5687854886054993,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744664192199707,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517590522766113,0.3846191763877868,0.3709293007850647,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673704028129577,1.236432433128357,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975106000900269,1.0,1.0,0.0,1.0,-3.450033664703369,3.450024127960205,9.576729098625948e-06,2.6673178672790527,0.3613709807395935,0.3613709807395935,0.0,283.2374267578125,291.0,10837.9775390625,-0.0,4017.486083984375,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.564453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777865707874298,1.0,0.0,0.0,0.5592854022979736,0.5592890977859497,2.0871825157087187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.07421875,0.0,25.60342025756836,1895.4371337890625,0.0,443.2721557617188,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822247505187988,0.2842354476451874,0.2626471817493438,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649700284004211,0.5954062938690186,0.5687854886054993,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744664192199707,0.6168439984321594,0.4340017437934875,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517590522766113,0.3846191763877868,0.3709293007850647,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680864691734314,0.2673704028129577,1.236432433128357,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975106000900269,1.0,1.0,0.0,1.0,-3.450033664703369,3.450024127960205,9.576729098625948e-06,2.6673178672790527,0.3613709807395935,0.3613709807395935,0.0,283.2374267578125,291.0,10837.9775390625,-0.0,4017.486083984375,1.0,283.1499938964844,287.7823791503906,289.7511291503906,290.564453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777865707874298,1.0,0.0,0.0,0.5592854022979736,0.5592890977859497,2.0871825157087187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.07421875,0.0,25.60342025756836,1895.4371337890625,0.0,443.2721557617188,0.2565661966800689,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807558536529541,0.2842892110347748,0.262800395488739,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629763722419739,0.5950980186462402,0.5686128735542297,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748409152030945,0.6217172741889954,0.4374488294124603,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504866719245911,0.3850423097610473,0.3714385628700256,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668249368667603,0.2675939798355102,1.2379509210586548,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998096704483032,1.0,1.0,0.0,1.0,-3.45659613609314,3.456586599349976,9.613833753974175e-06,2.672628164291382,0.3620183169841766,0.3620183169841766,0.0,286.2862548828125,294.0,10860.9375,-0.0,4052.144287109375,1.0,283.1499938964844,287.78076171875,289.7306213378906,290.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783785343170166,1.0,0.0,0.0,0.5606628060340881,0.5606664419174194,2.097475793050308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.48095703125,0.0,25.687549591064453,1895.4371337890625,0.0,444.8574523925781,0.25672647356987,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807558536529541,0.2842892110347748,0.262800395488739,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629763722419739,0.5950980186462402,0.5686128735542297,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748409152030945,0.6217172741889954,0.4374488294124603,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504866719245911,0.3850423097610473,0.3714385628700256,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668249368667603,0.2675939798355102,1.2379509210586548,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998096704483032,1.0,1.0,0.0,1.0,-3.45659613609314,3.456586599349976,9.613833753974175e-06,2.672628164291382,0.3620183169841766,0.3620183169841766,0.0,286.2862548828125,294.0,10860.9375,-0.0,4052.144287109375,1.0,283.1499938964844,287.78076171875,289.7306213378906,290.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783785343170166,1.0,0.0,0.0,0.5606628060340881,0.5606664419174194,2.097475793050308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.48095703125,0.0,25.687549591064453,1895.4371337890625,0.0,444.8574523925781,0.25672647356987,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792968511581421,0.2843278348445892,0.2629403471946716,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609972596168518,0.5947503447532654,0.5684033632278442,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752135038375854,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492258548736572,0.38544562458992,0.3719294369220733,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655776500701904,0.2678078413009643,1.239427089691162,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020853757858276,1.0,1.0,0.0,1.0,-3.4630160331726074,3.4630062580108643,9.650168976804707e-06,2.6778111457824707,0.3626557886600494,0.3626557886600494,0.0,289.3344116210937,297.0,10883.54296875,-0.0,4086.5537109375,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788554608821869,1.0,0.0,0.0,0.5620225071907043,0.5620262026786804,2.1076617784387963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.99658203125,0.0,25.770771026611328,1895.4371337890625,0.0,446.1389465332031,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792968511581421,0.2843278348445892,0.2629403471946716,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609972596168518,0.5947503447532654,0.5684033632278442,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752135038375854,0.6265789270401001,0.4408880770206451,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492258548736572,0.38544562458992,0.3719294369220733,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655776500701904,0.2678078413009643,1.239427089691162,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020853757858276,1.0,1.0,0.0,1.0,-3.4630160331726074,3.4630062580108643,9.650168976804707e-06,2.6778111457824707,0.3626557886600494,0.3626557886600494,0.0,289.3344116210937,297.0,10883.54296875,-0.0,4086.5537109375,1.0,283.1499938964844,287.7791748046875,289.7123413085937,290.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788554608821869,1.0,0.0,0.0,0.5620225071907043,0.5620262026786804,2.1076617784387963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.99658203125,0.0,25.770771026611328,1895.4371337890625,0.0,446.1389465332031,0.2568850219249725,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778458952903748,0.2843503654003143,0.263066679239273,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590304255485535,0.5943613648414612,0.5681567788124084,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755761981010437,0.6314009428024292,0.444310188293457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.747974693775177,0.3858283162117004,0.3724016845226288,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.664342999458313,0.26801198720932,1.240861892700195,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.469281911849976,3.4692723751068115,9.685666555014905e-06,2.682857751846313,0.3632830679416656,0.3632830679416656,0.0,292.3838195800781,300.0,10905.7744140625,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.696533203125,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792141914367676,1.0,0.0,0.0,0.5633639097213745,0.5633676052093506,2.1177344322609315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.6484375,0.0,25.8530330657959,1895.4371337890625,0.0,447.1053161621094,0.2570418119430542,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778458952903748,0.2843503654003143,0.263066679239273,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590304255485535,0.5943613648414612,0.5681567788124084,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755761981010437,0.6314009428024292,0.444310188293457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.747974693775177,0.3858283162117004,0.3724016845226288,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.664342999458313,0.26801198720932,1.240861892700195,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043372392654419,1.0,1.0,0.0,1.0,-3.469281911849976,3.4692723751068115,9.685666555014905e-06,2.682857751846313,0.3632830679416656,0.3632830679416656,0.0,292.3838195800781,300.0,10905.7744140625,-0.0,4120.69140625,1.0,283.1499938964844,287.777587890625,289.696533203125,290.5128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792141914367676,1.0,0.0,0.0,0.5633639097213745,0.5633676052093506,2.1177344322609315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.6484375,0.0,25.8530330657959,1895.4371337890625,0.0,447.1053161621094,0.2570418119430542,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.677118718624115,0.2843537628650665,0.2631237506866455,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580453991889954,0.5941459536552429,0.5680160522460938,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757323026657104,0.6337506771087646,0.4459894895553589,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473481893539429,0.3860101103782654,0.3726298213005066,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637266278266907,0.2681095898151397,1.2415627241134644,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054518461227417,1.0,1.0,0.0,1.0,-3.4723191261291504,3.4723093509674072,9.702886927698272e-06,2.685300588607788,0.3635925054550171,0.3635925054550171,0.0,293.9139404296875,300.0,10916.7021484375,-0.0,4137.58740234375,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5063781738281,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793495237827301,1.0,0.0,0.0,0.5640270709991455,0.5640307664871216,2.122723152808703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.5283203125,0.0,25.893770217895508,1895.4371337890625,0.0,447.4703979492188,0.2571194469928741,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676389217376709,0.2843516767024994,0.2631762027740478,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570578098297119,0.593916654586792,0.5678622126579285,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758660554885864,0.6360660791397095,0.4476402103900909,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746720016002655,0.3861852586269378,0.3728520572185516,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631097197532654,0.2682036459445953,1.2422500848770142,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065575122833252,1.0,1.0,0.0,1.0,-3.4752771854400635,3.4752674102783203,9.719667104945984e-06,2.6876771450042725,0.3638988435268402,0.3638988435268402,0.0,295.4481201171875,303.0,10927.4814453125,-0.0,4154.330078125,1.0,283.1499938964844,287.7760009765625,289.6835327148437,290.5006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794545173645019,1.0,0.0,0.0,0.5646846294403076,0.5646882653236389,2.1276752804055832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.437255859375,0.0,25.93420791625977,1895.4371337890625,0.0,447.7538757324219,0.2571965456008911,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749317646026611,0.284332811832428,0.2632678747177124,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550864458084106,0.5934233069419861,0.5675203800201416,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761037588119507,0.6406514644622803,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454665899276733,0.3865173757076263,0.3732793629169464,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810296058655,0.2683815360069275,1.24358069896698,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087433338165283,1.0,1.0,0.0,1.0,-3.481008768081665,3.480998992919922,9.752191544976084e-06,2.69227147102356,0.3645021021366119,0.3645021021366119,0.0,298.5178527832031,306.0,10948.6484375,-0.0,4187.42236328125,1.0,283.1499938964844,287.7743225097656,289.6734619140625,290.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795648753643036,1.0,0.0,0.0,0.5659821033477783,0.5659857988357544,2.137464250040466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.3515625,0.0,26.014142990112305,1895.4371337890625,0.0,448.0520935058594,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749317646026611,0.284332811832428,0.2632678747177124,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550864458084106,0.5934233069419861,0.5675203800201416,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761037588119507,0.6406514644622803,0.450897067785263,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454665899276733,0.3865173757076263,0.3732793629169464,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618810296058655,0.2683815360069275,1.24358069896698,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087433338165283,1.0,1.0,0.0,1.0,-3.481008768081665,3.480998992919922,9.752191544976084e-06,2.69227147102356,0.3645021021366119,0.3645021021366119,0.0,298.5178527832031,306.0,10948.6484375,-0.0,4187.42236328125,1.0,283.1499938964844,287.7743225097656,289.6734619140625,290.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795648753643036,1.0,0.0,0.0,0.5659821033477783,0.5659857988357544,2.137464250040466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.3515625,0.0,26.014142990112305,1895.4371337890625,0.0,448.0520935058594,0.2573490440845489,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673482358455658,0.2842955291271209,0.2633429169654846,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531289100646973,0.5928890109062195,0.5671387910842896,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301968574524,0.6452059745788574,0.4541271030902862,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442224025726318,0.3868264257907867,0.3736847937107086,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606644988059998,0.2685469686985016,1.24485445022583,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978629112244,1.0,1.0,0.0,1.0,-3.48654580116272,3.486536026000977,9.78362004389055e-06,2.696693420410156,0.3650925457477569,0.3650925457477569,0.0,301.5818786621094,309.0,10969.3388671875,-0.0,4220.07275390625,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795373082160949,1.0,0.0,0.0,0.5672552585601807,0.5672589540481567,2.14709139356728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.442138671875,0.0,26.09274673461914,1895.4371337890625,0.0,447.9775085449219,0.2574990391731262,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.673482358455658,0.2842955291271209,0.2633429169654846,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531289100646973,0.5928890109062195,0.5671387910842896,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763301968574524,0.6452059745788574,0.4541271030902862,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442224025726318,0.3868264257907867,0.3736847937107086,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606644988059998,0.2685469686985016,1.24485445022583,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108978629112244,1.0,1.0,0.0,1.0,-3.48654580116272,3.486536026000977,9.78362004389055e-06,2.696693420410156,0.3650925457477569,0.3650925457477569,0.0,301.5818786621094,309.0,10969.3388671875,-0.0,4220.07275390625,1.0,283.1499938964844,287.7726745605469,289.66668701171875,290.4851379394531,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795373082160949,1.0,0.0,0.0,0.5672552585601807,0.5672589540481567,2.14709139356728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.442138671875,0.0,26.09274673461914,1895.4371337890625,0.0,447.9775085449219,0.2574990391731262,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720429062843323,0.2842408716678619,0.2634023427963257,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511882424354553,0.592318058013916,0.5667222142219543,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497377753257751,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429887652397156,0.3871135115623474,0.3740694522857666,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659462034702301,0.2687016427516937,1.2460789680480957,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917848587036,3.491908073425293,9.814110853767488e-06,2.700965881347656,0.3656703233718872,0.3656703233718872,0.0,304.6394958496094,312.0,10989.5751953125,-0.0,4252.34814453125,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793675243854522,1.0,0.0,0.0,0.5685039758682251,0.5685076713562012,2.1565545793578167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.757080078125,0.0,26.16999053955078,1895.4371337890625,0.0,447.51898193359375,0.2576464712619781,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720429062843323,0.2842408716678619,0.2634023427963257,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511882424354553,0.592318058013916,0.5667222142219543,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765534162521362,0.6497377753257751,0.4573407173156738,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429887652397156,0.3871135115623474,0.3740694522857666,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659462034702301,0.2687016427516937,1.2460789680480957,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130243182182312,1.0,1.0,0.0,1.0,-3.491917848587036,3.491908073425293,9.814110853767488e-06,2.700965881347656,0.3656703233718872,0.3656703233718872,0.0,304.6394958496094,312.0,10989.5751953125,-0.0,4252.34814453125,1.0,283.1499938964844,287.7710266113281,289.6634826660156,290.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793675243854522,1.0,0.0,0.0,0.5685039758682251,0.5685076713562012,2.1565545793578167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.757080078125,0.0,26.16999053955078,1895.4371337890625,0.0,447.51898193359375,0.2576464712619781,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706131100654602,0.2841692864894867,0.2634466886520386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.84926438331604,0.5917127728462219,0.5662732124328613,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542458534240723,0.4605381190776825,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417649626731873,0.3873792886734009,0.3744341135025024,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738757133484,0.2688466906547546,1.2472599744796753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.4971368312835693,3.497127056121826,9.843728548730724e-06,2.705097913742065,0.3662354946136474,0.3662354946136474,0.0,307.6923828125,300.0,11009.3701171875,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790535867214203,1.0,0.0,0.0,0.5697281360626221,0.5697318315505981,2.1658520310552376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.3349609375,0.0,26.2458553314209,1895.4371337890625,0.0,446.6724243164063,0.2577912807464599,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706131100654602,0.2841692864894867,0.2634466886520386,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.84926438331604,0.5917127728462219,0.5662732124328613,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767728209495544,0.6542458534240723,0.4605381190776825,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417649626731873,0.3873792886734009,0.3744341135025024,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582738757133484,0.2688466906547546,1.2472599744796753,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151251435279846,1.0,1.0,0.0,1.0,-3.4971368312835693,3.497127056121826,9.843728548730724e-06,2.705097913742065,0.3662354946136474,0.3662354946136474,0.0,307.6923828125,300.0,11009.3701171875,-0.0,4284.283203125,1.0,283.1499938964844,287.7693786621094,289.6640930175781,290.4835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790535867214203,1.0,0.0,0.0,0.5697281360626221,0.5697318315505981,2.1658520310552376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.3349609375,0.0,26.2458553314209,1895.4371337890625,0.0,446.6724243164063,0.2577912807464599,1.0,0.0,3.0,1.0,0.0
