time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712541580200195,0.2841292917728424,0.2633595168590545,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499315977096558,0.5913978815078735,0.5659273862838745,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786576986312866,0.6564909815788269,0.4620494246482849,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.742515504360199,0.3875044584274292,0.3744992911815643,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589693427085876,0.2689160704612732,1.2473140954971311,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.714408814907074,1.0,1.0,0.0,1.0,-3.4985811710357666,3.4985713958740234,9.852084986050612e-06,2.706296920776367,0.3665087223052978,0.3665087223052978,0.0,306.3867492675781,300.0,11017.8525390625,-0.0,4280.28564453125,1.0,283.1499938964844,287.7684631347656,289.6658935546875,290.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788391590118408,1.0,0.0,0.0,0.5703269243240356,0.5703306198120117,2.1704071428985123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.631591796875,0.0,26.283090591430664,1895.4371337890625,0.0,446.0951232910156,0.2578624784946441,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726143956184387,0.2840972244739532,0.263221800327301,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514572381973267,0.5910812020301819,0.565520703792572,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814876079559326,0.658736526966095,0.4635173976421356,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439874410629272,0.3876319229602813,0.3745068609714508,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603498458862305,0.2689917683601379,1.2471109628677368,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131030559539795,1.0,1.0,0.0,1.0,-3.499457836151123,3.49944806098938,9.857137229118962e-06,2.707017183303833,0.3667683601379394,0.3667683601379394,0.0,303.62164306640625,288.0,11025.44921875,-0.0,4266.07080078125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.4884948730469,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785848557949066,1.0,0.0,0.0,0.5709001421928406,0.5709038376808167,2.1747723621956545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.632080078125,0.0,26.31901741027832,1895.4371337890625,0.0,445.4114074707031,0.257931649684906,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766758561134338,0.2840591371059418,0.2628795206546783,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561004400253296,0.5904464721679688,0.5646106600761414,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632301807403564,0.4663850665092468,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482813596725464,0.3878984153270721,0.3744372427463531,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644025444984436,0.2691689431667328,1.2463624477386477,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092610001564026,1.0,1.0,0.0,1.0,-3.500418186187744,3.500408172607422,9.862696060736198e-06,2.7078144550323486,0.3672544658184051,0.3672544658184051,0.0,295.6605529785156,276.0,11039.169921875,-0.0,4221.009765625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779251515865326,1.0,0.0,0.0,0.5719788074493408,0.5719825029373169,2.182998137811865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.203857421875,0.0,26.387006759643555,1895.4371337890625,0.0,443.642822265625,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766758561134338,0.2840591371059418,0.2628795206546783,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8561004400253296,0.5904464721679688,0.5646106600761414,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889057040214539,0.6632301807403564,0.4663850665092468,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482813596725464,0.3878984153270721,0.3744372427463531,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644025444984436,0.2691689431667328,1.2463624477386477,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092610001564026,1.0,1.0,0.0,1.0,-3.500418186187744,3.500408172607422,9.862696060736198e-06,2.7078144550323486,0.3672544658184051,0.3672544658184051,0.0,295.6605529785156,276.0,11039.169921875,-0.0,4221.009765625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779251515865326,1.0,0.0,0.0,0.5719788074493408,0.5719825029373169,2.182998137811865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.203857421875,0.0,26.387006759643555,1895.4371337890625,0.0,443.642822265625,0.25806325674057,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793297529220581,0.2840518057346344,0.2626822292804718,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591625690460205,0.5901158452033997,0.5641042590141296,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934714794158936,0.6655674576759338,0.4678526520729065,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510694265365601,0.3880430459976196,0.3743741512298584,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041540145874,0.2692753076553345,1.24588143825531,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068350911140442,1.0,1.0,0.0,1.0,-3.500682830810547,3.5006728172302246,9.864229468803389e-06,2.70803451538086,0.3674905598163605,0.3674905598163605,0.0,290.67974853515625,276.0,11045.67578125,-0.0,4191.92822265625,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.503662109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774935245513916,1.0,0.0,0.0,0.5725046992301941,0.5725083947181702,2.1870139477186967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3643.024169921875,0.0,26.4202823638916,1895.4371337890625,0.0,442.4895324707031,0.2581278383731842,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.682029664516449,0.2840510904788971,0.2624946236610412,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622934222221375,0.5898100733757019,0.5636244416236877,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980099558830261,0.6677241921424866,0.4691983163356781,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539078593254089,0.3881794810295105,0.3743070363998413,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697289347648621,0.2693813443183899,1.2454171180725098,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.704437792301178,1.0,1.0,0.0,1.0,-3.500859498977661,3.500849485397339,9.865244464890566e-06,2.7081782817840576,0.3676992654800415,0.3676992654800415,0.0,285.7760314941406,264.0,11051.3837890625,-0.0,4163.07421875,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770375490188598,1.0,0.0,0.0,0.5729703307151794,0.5729740262031555,2.190573056282119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.632568359375,0.0,26.449800491333008,1895.4371337890625,0.0,441.27447509765625,0.2581852078437805,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883376836776733,0.2840649485588074,0.2620944380760193,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696681261062622,0.5891695618629456,0.5625964403152466,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722120642662048,0.4719797670841217,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605739831924438,0.3884706795215606,0.3741488754749298,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676029622554779,0.2696246802806854,1.2444322109222412,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.501112461090088,3.5011024475097656,9.866666005109437e-06,2.7083723545074463,0.3680925071239471,0.3680925071239471,0.0,274.8988342285156,252.0,11061.603515625,-0.0,4098.70263671875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762693345546722,1.0,0.0,0.0,0.5738619565963745,0.5738656520843506,2.1973958652665715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.874267578125,0.0,26.506723403930664,1895.4371337890625,0.0,439.235107421875,0.258296400308609,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883376836776733,0.2840649485588074,0.2620944380760193,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696681261062622,0.5891695618629456,0.5625964403152466,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722120642662048,0.4719797670841217,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605739831924438,0.3884706795215606,0.3741488754749298,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.676029622554779,0.2696246802806854,1.2444322109222412,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990945339202881,1.0,1.0,0.0,1.0,-3.501112461090088,3.5011024475097656,9.866666005109437e-06,2.7083723545074463,0.3680925071239471,0.3680925071239471,0.0,274.8988342285156,252.0,11061.603515625,-0.0,4098.70263671875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762693345546722,1.0,0.0,0.0,0.5738619565963745,0.5738656520843506,2.1973958652665715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.874267578125,0.0,26.506723403930664,1895.4371337890625,0.0,439.235107421875,0.258296400308609,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954377293586731,0.2840925455093384,0.2616892755031585,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878071665763855,0.5885201096534729,0.5615410804748535,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638403892516,0.676684558391571,0.4747370481491089,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681667804718018,0.3887657821178436,0.3739757835865021,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678748130798,0.2698926031589508,1.2434697151184082,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934643983840942,1.0,1.0,0.0,1.0,-3.501306295394897,3.501296281814575,9.867710105027072e-06,2.708504676818848,0.3684071004390716,0.3684071004390716,0.0,263.5073547363281,240.0,11068.578125,-0.0,4031.095458984375,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760650992393493,1.0,0.0,0.0,0.5745988488197327,0.5746025443077087,2.2030430812947088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.120361328125,0.0,26.55477333068848,1895.4371337890625,0.0,438.6945190429688,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954377293586731,0.2840925455093384,0.2616892755031585,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878071665763855,0.5885201096534729,0.5615410804748535,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210638403892516,0.676684558391571,0.4747370481491089,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681667804718018,0.3887657821178436,0.3739757835865021,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831678748130798,0.2698926031589508,1.2434697151184082,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934643983840942,1.0,1.0,0.0,1.0,-3.501306295394897,3.501296281814575,9.867710105027072e-06,2.708504676818848,0.3684071004390716,0.3684071004390716,0.0,263.5073547363281,240.0,11068.578125,-0.0,4031.095458984375,1.0,283.1499938964844,287.75555419921875,289.7262268066406,290.5465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760650992393493,1.0,0.0,0.0,0.5745988488197327,0.5746025443077087,2.2030430812947088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.120361328125,0.0,26.55477333068848,1895.4371337890625,0.0,438.6945190429688,0.2583920657634735,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992589235305786,0.2841096222400665,0.2614859938621521,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826414942741394,0.5881909132003784,0.5610052347183228,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279296398162842,0.6789130568504333,0.4761073589324951,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7723001837730408,0.3889131844043731,0.3738852441310882,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870309114456177,0.2700339257717132,1.2430036067962646,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905824542045593,1.0,1.0,0.0,1.0,-3.50139594078064,3.5013859272003174,9.868176675809082e-06,2.70855975151062,0.368529200553894,0.368529200553894,0.0,257.7034912109375,240.0,11070.7109375,-0.0,3996.6240234375,1.0,283.1499938964844,287.7539978027344,289.7347412109375,290.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761343598365783,1.0,0.0,0.0,0.5748961567878723,0.5748998522758484,2.205323390569448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.7197265625,0.0,26.57464408874512,1895.4371337890625,0.0,438.8777465820313,0.2584324777126312,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032536864280701,0.284128189086914,0.2612826526165008,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874552845954895,0.5878584980964661,0.5604647397994995,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350771307945251,0.6811355948448181,0.4774725437164306,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766589522361755,0.3890599310398102,0.3737925589084625,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910849213600159,0.270179271697998,1.2425484657287598,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876695156097412,1.0,1.0,0.0,1.0,-3.5014843940734863,3.501474380493164,9.86862778518116e-06,2.7086105346679688,0.3686256408691406,0.3686256408691406,0.0,251.8560791015625,228.0,11071.8896484375,-0.0,3961.887451171875,1.0,283.1499938964844,287.75250244140625,289.74273681640625,290.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762668907642364,1.0,0.0,0.0,0.5751412510871887,0.5751449465751648,2.20720401955532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.9365234375,0.0,26.591426849365234,1895.4371337890625,0.0,439.2286376953125,0.2584673464298248,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117016315460205,0.2841687202453613,0.2608762085437774,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978325128555298,0.5871841907501221,0.5593715906143188,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498993158340454,0.6855621337890625,0.4801877439022064,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860730290412903,0.3893506228923797,0.3736015856266022,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683048248291,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817731261253357,1.0,1.0,0.0,1.0,-3.501662492752075,3.501652479171753,9.869510904536584e-06,2.708704233169556,0.3687349557876587,0.3687349557876587,0.0,240.0774383544922,216.0,11071.19140625,-0.0,3891.91064453125,1.0,283.1499938964844,287.74951171875,289.757080078125,290.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765821993350982,1.0,0.0,0.0,0.5754592418670654,0.5754629373550415,2.2096454443953923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.151123046875,0.0,26.614749908447266,1895.4371337890625,0.0,440.0644836425781,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117016315460205,0.2841687202453613,0.2608762085437774,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978325128555298,0.5871841907501221,0.5593715906143188,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498993158340454,0.6855621337890625,0.4801877439022064,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860730290412903,0.3893506228923797,0.3736015856266022,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997683048248291,0.2704803943634033,1.2416719198226929,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817731261253357,1.0,1.0,0.0,1.0,-3.501662492752075,3.501652479171753,9.869510904536584e-06,2.708704233169556,0.3687349557876587,0.3687349557876587,0.0,240.0774383544922,216.0,11071.19140625,-0.0,3891.91064453125,1.0,283.1499938964844,287.74951171875,289.757080078125,290.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765821993350982,1.0,0.0,0.0,0.5754592418670654,0.5754629373550415,2.2096454443953923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.151123046875,0.0,26.614749908447266,1895.4371337890625,0.0,440.0644836425781,0.2585185468196869,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203580141067505,0.2842128872871399,0.2604707181453705,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095218777656556,0.5864972472190857,0.5582638382911682,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516344070436,0.6899616718292236,0.482882410287857,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964676022529602,0.3896365761756897,0.3734036982059479,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092360258102417,0.2707940638065338,1.2408409118652344,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758039593696594,1.0,1.0,0.0,1.0,-3.501845598220825,3.501835823059082,9.870393114397302e-06,2.708790779113769,0.3687191903591156,0.3687191903591156,0.0,228.2306671142578,204.0,11066.0556640625,-0.0,3821.5322265625,1.0,283.1499938964844,287.7467346191406,289.7693786621094,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767911434173584,1.0,0.0,0.0,0.5755168795585632,0.5755205750465393,2.2100881125197706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.635986328125,0.0,26.62244415283203,1895.4371337890625,0.0,440.6192626953125,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203580141067505,0.2842128872871399,0.2604707181453705,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095218777656556,0.5864972472190857,0.5582638382911682,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649516344070436,0.6899616718292236,0.482882410287857,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964676022529602,0.3896365761756897,0.3734036982059479,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092360258102417,0.2707940638065338,1.2408409118652344,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035583496094,288.3171081542969,1.0,0.6758039593696594,1.0,1.0,0.0,1.0,-3.501845598220825,3.501835823059082,9.870393114397302e-06,2.708790779113769,0.3687191903591156,0.3687191903591156,0.0,228.2306671142578,204.0,11066.0556640625,-0.0,3821.5322265625,1.0,283.1499938964844,287.7467346191406,289.7693786621094,290.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767911434173584,1.0,0.0,0.0,0.5755168795585632,0.5755205750465393,2.2100881125197706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.635986328125,0.0,26.62244415283203,1895.4371337890625,0.0,440.6192626953125,0.2585411667823791,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295119166374207,0.2842603027820587,0.2600668668746948,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235731959342957,0.5857987999916077,0.5571436285972595,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797307252883912,0.6943328380584717,0.4855563640594482,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911304473877,0.3899175822734833,0.3731997907161712,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190301418304443,0.2711191773414612,1.2400552034378052,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697782874107361,1.0,1.0,0.0,1.0,-3.50203824043274,3.502028465270996,9.871301699604372e-06,2.7088747024536133,0.3685650825500488,0.3685650825500488,0.0,216.3483123779297,192.0,11056.1279296875,-0.0,3750.95654296875,1.0,283.1499938964844,287.7442321777344,289.7802124023437,290.60205078125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767847657203674,1.0,0.0,0.0,0.5752844214439392,0.5752881169319153,2.2083030515318572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.3369140625,0.0,26.61259651184082,1895.4371337890625,0.0,440.6023254394531,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295119166374207,0.2842603027820587,0.2600668668746948,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235731959342957,0.5857987999916077,0.5571436285972595,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797307252883912,0.6943328380584717,0.4855563640594482,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078911304473877,0.3899175822734833,0.3731997907161712,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190301418304443,0.2711191773414612,1.2400552034378052,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697782874107361,1.0,1.0,0.0,1.0,-3.50203824043274,3.502028465270996,9.871301699604372e-06,2.7088747024536133,0.3685650825500488,0.3685650825500488,0.0,216.3483123779297,192.0,11056.1279296875,-0.0,3750.95654296875,1.0,283.1499938964844,287.7442321777344,289.7802124023437,290.60205078125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767847657203674,1.0,0.0,0.0,0.5752844214439392,0.5752881169319153,2.2083030515318572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.3369140625,0.0,26.61259651184082,1895.4371337890625,0.0,440.6023254394531,0.2585315406322479,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396563291549683,0.2843111455440521,0.2596652507781982,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395340085029602,0.5850899815559387,0.5560125708580017,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804395198822,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819854736328125,0.3901938498020172,0.3729905784130096,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293086051940918,0.2714553475379944,1.2393155097961426,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637051105499268,1.0,1.0,0.0,1.0,-3.502244472503662,3.502234697341919,9.872265763988253e-06,2.7089614868164062,0.3682602345943451,0.3682602345943451,0.0,204.44659423828125,180.0,11041.078125,-0.0,3680.291259765625,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765446484088897,1.0,0.0,0.0,0.5747343301773071,0.5747380256652832,2.20408189477439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.192626953125,0.0,26.583457946777344,1895.4371337890625,0.0,439.96484375,0.2584863007068634,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396563291549683,0.2843111455440521,0.2596652507781982,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395340085029602,0.5850899815559387,0.5560125708580017,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804395198822,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819854736328125,0.3901938498020172,0.3729905784130096,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293086051940918,0.2714553475379944,1.2393155097961426,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637051105499268,1.0,1.0,0.0,1.0,-3.502244472503662,3.502234697341919,9.872265763988253e-06,2.7089614868164062,0.3682602345943451,0.3682602345943451,0.0,204.44659423828125,180.0,11041.078125,-0.0,3680.291259765625,1.0,283.1499938964844,287.7420959472656,289.7899780273437,290.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765446484088897,1.0,0.0,0.0,0.5747343301773071,0.5747380256652832,2.20408189477439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.192626953125,0.0,26.583457946777344,1895.4371337890625,0.0,439.96484375,0.2584863007068634,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450049519538879,0.2843340039253235,0.2594744861125946,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476295709609984,0.5847280025482178,0.5554529428482056,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008695006370544,0.4884074926376343,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258696794509888,0.3903262913227081,0.3728936016559601,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346014380455017,0.2716239392757416,1.239008903503418,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605841517448425,1.0,1.0,0.0,1.0,-3.501171827316284,3.501161813735962,9.866460459306836e-06,2.7082202434539795,0.3680439889431,0.3680439889431,0.0,198.7075042724609,180.0,11030.4375,-0.0,3643.25830078125,1.0,283.1499938964844,287.7411193847656,289.7945251464844,290.6150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763407111167907,1.0,0.0,0.0,0.5743271112442017,0.5743308067321777,2.20095976999346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.3251953125,0.0,26.56088256835937,1895.4371337890625,0.0,439.4241943359375,0.2584488689899444,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489502429962158,0.2843182384967804,0.2593311965465545,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.953312873840332,0.5843250751495361,0.5549423694610596,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036105394363403,0.4807789921760559,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.830256462097168,0.3904204070568084,0.3728462159633636,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385135889053345,0.2717611491680145,1.2389562129974363,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.656904399394989,1.0,1.0,0.0,1.0,-3.49105191230774,3.491042137145996,9.80994627752807e-06,2.700554132461548,0.3677335977554321,0.3677335977554321,0.0,194.2835693359375,183.0,11007.3427734375,-0.0,3592.177734375,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476088136434555,1.0,0.0,0.0,0.5737763047218323,0.5737800002098083,2.1967403895928328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.630859375,0.0,26.53053092956543,1895.4371337890625,0.0,438.7554626464844,0.2583985030651092,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528986930847168,0.2842752039432525,0.259153813123703,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585756659507751,0.5834912061691284,0.5540215969085693,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103935480117798,0.4726468622684479,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346915245056152,0.3905941247940063,0.372865080833435,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751090049744,0.2720690369606018,1.2395726442337036,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.480680227279663,3.48067045211792,9.750810022524092e-06,2.6921863555908203,0.3668974339962005,0.3668974339962005,0.0,189.9796905517578,186.0,10966.4736328125,-0.0,3541.474853515625,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752805233001709,1.0,0.0,0.0,0.5721487402915955,0.5721524357795715,2.1842952335759943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.936279296875,0.0,26.438920974731445,1895.4371337890625,0.0,436.6242370605469,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528986930847168,0.2842752039432525,0.259153813123703,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585756659507751,0.5834912061691284,0.5540215969085693,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103935480117798,0.4726468622684479,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346915245056152,0.3905941247940063,0.372865080833435,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425751090049744,0.2720690369606018,1.2395726442337036,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536656618118286,1.0,1.0,0.0,1.0,-3.480680227279663,3.48067045211792,9.750810022524092e-06,2.6921863555908203,0.3668974339962005,0.3668974339962005,0.0,189.9796905517578,186.0,10966.4736328125,-0.0,3541.474853515625,1.0,283.1499938964844,287.7325439453125,289.80596923828125,290.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752805233001709,1.0,0.0,0.0,0.5721487402915955,0.5721524357795715,2.1842952335759943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.936279296875,0.0,26.438920974731445,1895.4371337890625,0.0,436.6242370605469,0.2582437992095947,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540009021759033,0.284245103597641,0.2590890824794769,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598692655563354,0.5829829573631287,0.5535068511962891,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144075632095337,0.4703958928585052,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359736800193787,0.3906899988651275,0.3729166984558105,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438182234764099,0.2722670137882232,1.2402498722076416,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528005599975586,1.0,1.0,0.0,1.0,-3.4781477451324463,3.4781382083892822,9.736328138387762e-06,2.690117835998535,0.3663162887096405,0.3663162887096405,0.0,188.81494140625,186.0,10942.9248046875,-0.0,3528.457763671875,1.0,283.1499938964844,287.7308044433594,289.80963134765625,290.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,18023.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745771586894989,1.0,0.0,0.0,0.5709822773933411,0.5709859728813171,2.1753978174388077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.531982421875,0.0,26.37118148803711,1895.4371337890625,0.0,434.776611328125,0.2581246793270111,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.754363477230072,0.284224271774292,0.259057879447937,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602065086364746,0.582643985748291,0.5531760454177856,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169817090034485,0.4696418642997741,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364253640174866,0.3907520473003387,0.3729622960090637,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442945241928101,0.2724010348320007,1.2407797574996948,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525552868843079,1.0,1.0,0.0,1.0,-3.4774951934814453,3.477485418319702,9.732499165693298e-06,2.6895480155944824,0.3658969700336456,0.3658969700336456,0.0,188.4332733154297,189.0,10927.0888671875,-0.0,3524.623291015625,1.0,283.1499938964844,287.7303161621094,289.81201171875,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740460216999054,1.0,0.0,0.0,0.5701326131820679,0.570136308670044,2.1689285034653952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.009033203125,0.0,26.32133674621582,1895.4371337890625,0.0,433.3866882324219,0.258035808801651,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542502880096436,0.2841687798500061,0.2590116560459137,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596322774887084,0.5817994475364685,0.5523866415023804,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230229377746582,0.4697754681110382,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364531993865967,0.3909035325050354,0.3731080293655395,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127367973328,0.2727349996566772,1.242287039756775,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528318524360657,1.0,1.0,0.0,1.0,-3.478634595870972,3.478625059127808,9.738498192746192e-06,2.69028902053833,0.3647392988204956,0.3647392988204956,0.0,188.53916931152344,192.0,10886.3134765625,-0.0,3527.997802734375,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725992977619171,1.0,0.0,0.0,0.5677679181098938,0.5677716135978699,2.1509741543468408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.133056640625,0.0,26.181400299072266,1895.4371337890625,0.0,429.6235656738281,0.2577832043170929,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542502880096436,0.2841687798500061,0.2590116560459137,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596322774887084,0.5817994475364685,0.5523866415023804,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230229377746582,0.4697754681110382,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364531993865967,0.3909035325050354,0.3731080293655395,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445127367973328,0.2727349996566772,1.242287039756775,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528318524360657,1.0,1.0,0.0,1.0,-3.478634595870972,3.478625059127808,9.738498192746192e-06,2.69028902053833,0.3647392988204956,0.3647392988204956,0.0,188.53916931152344,192.0,10886.3134765625,-0.0,3527.997802734375,1.0,283.1499938964844,287.73095703125,289.8180236816406,290.6287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725992977619171,1.0,0.0,0.0,0.5677679181098938,0.5677716135978699,2.1509741543468408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.133056640625,0.0,26.181400299072266,1895.4371337890625,0.0,429.6235656738281,0.2577832043170929,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531183362007141,0.2841049432754516,0.2589935958385467,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576314687728882,0.580959677696228,0.5516378283500671,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563349723816,0.4719281792640686,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831171989441,0.3910517692565918,0.3732866644859314,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743750274181366,0.2730577886104584,1.2439289093017578,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539897322654724,1.0,1.0,0.0,1.0,-3.4824886322021484,3.4824788570404053,9.759772183315364e-06,2.693152904510498,0.3634265959262848,0.3634265959262848,0.0,189.70469665527344,195.0,10842.71484375,-0.0,3544.216064453125,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.6313781738281,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711168706417084,1.0,0.0,0.0,0.5650727152824402,0.5650764107704163,2.13060111775576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.61572265625,0.0,26.020959854125977,1895.4371337890625,0.0,425.8019104003906,0.2574906051158905,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531183362007141,0.2841049432754516,0.2589935958385467,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576314687728882,0.580959677696228,0.5516378283500671,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285563349723816,0.4719281792640686,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353831171989441,0.3910517692565918,0.3732866644859314,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743750274181366,0.2730577886104584,1.2439289093017578,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539897322654724,1.0,1.0,0.0,1.0,-3.4824886322021484,3.4824788570404053,9.759772183315364e-06,2.693152904510498,0.3634265959262848,0.3634265959262848,0.0,189.70469665527344,195.0,10842.71484375,-0.0,3544.216064453125,1.0,283.1499938964844,287.7334899902344,289.8238525390625,290.6313781738281,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711168706417084,1.0,0.0,0.0,0.5650727152824402,0.5650764107704163,2.13060111775576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.61572265625,0.0,26.020959854125977,1895.4371337890625,0.0,425.8019104003906,0.2574906051158905,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.752292275428772,0.2840687036514282,0.258990079164505,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.956254541873932,0.5805409550666809,0.5512741804122925,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311636209487915,0.4735293984413147,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.834568202495575,0.391124814748764,0.3733845055103302,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431161403656006,0.2732131779193878,1.244770050048828,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547954678535461,1.0,1.0,0.0,1.0,-3.4851014614105225,3.48509168624878,9.77428317128215e-06,2.695122003555298,0.3627101480960846,0.3627101480960846,0.0,190.56504821777344,195.0,10819.49609375,-0.0,3555.647216796875,1.0,283.1499938964844,287.7352600097656,289.8265075683594,290.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703841507434845,1.0,0.0,0.0,0.5636003017425537,0.5636039972305298,2.11951203255012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.936279296875,0.0,25.93317604064941,1895.4371337890625,0.0,423.9256896972656,0.2573297917842865,1.0,0.0,3.0,1.0,0.0
