time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513492107391357,0.2840293645858764,0.2589882016181946,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546992778778076,0.5801224112510681,0.5509154796600342,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336851358413696,0.4753747284412384,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336271643638611,0.3911971151828766,0.3734862208366394,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.742367148399353,0.2733644545078277,1.2456146478652954,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.655705988407135,1.0,1.0,0.0,1.0,-3.488025188446045,3.4880154132843018,9.790556759980971e-06,2.6973345279693604,0.3619537949562073,0.3619537949562073,0.0,191.556381225586,198.0,10795.2080078125,-0.0,3568.627197265625,1.0,283.1499938964844,287.7373046875,289.8289489746094,290.6331481933594,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696560204029083,1.0,0.0,0.0,0.5620468854904175,0.5620505809783936,2.1078442102862027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.913818359375,0.0,25.8405704498291,1895.4371337890625,0.0,422.0695190429688,0.2571598291397095,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492181658744812,0.283941388130188,0.2589858472347259,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511897563934326,0.5792851448059082,0.5502083897590637,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103702545166,0.4796012938022613,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314792513847351,0.3913394212722778,0.3736977577209472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406261563301086,0.2736555635929107,1.2473000288009644,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577561497688293,1.0,1.0,0.0,1.0,-3.494536161422729,3.4945263862609863,9.826901987253224e-06,2.7022809982299805,0.3603168129920959,0.3603168129920959,0.0,193.83270263671875,201.0,10743.0498046875,-0.0,3598.01611328125,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681849181652069,1.0,0.0,0.0,0.5586912631988525,0.5586949586868286,2.082750505394415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.657958984375,0.0,25.6407527923584,1895.4371337890625,0.0,418.3442077636719,0.2567923665046692,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492181658744812,0.283941388130188,0.2589858472347259,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511897563934326,0.5792851448059082,0.5502083897590637,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385103702545166,0.4796012938022613,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314792513847351,0.3913394212722778,0.3736977577209472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406261563301086,0.2736555635929107,1.2473000288009644,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577561497688293,1.0,1.0,0.0,1.0,-3.494536161422729,3.4945263862609863,9.826901987253224e-06,2.7022809982299805,0.3603168129920959,0.3603168129920959,0.0,193.83270263671875,201.0,10743.0498046875,-0.0,3598.01611328125,1.0,283.1499938964844,287.7420349121094,289.8329162597656,290.633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681849181652069,1.0,0.0,0.0,0.5586912631988525,0.5586949586868286,2.082750505394415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.657958984375,0.0,25.6407527923584,1895.4371337890625,0.0,418.3442077636719,0.2567923665046692,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468801736831665,0.2838413417339325,0.2589818835258484,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473050832748412,0.5784464478492737,0.5495100021362305,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430889010429382,0.484322726726532,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291020393371582,0.3914786577224731,0.3739162087440491,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754751205444,0.2739329934120178,1.248968243598938,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600173711776733,1.0,1.0,0.0,1.0,-3.501639604568481,3.5016298294067383,9.866675100056456e-06,2.7076940536499023,0.3585029542446136,0.3585029542446136,0.0,196.39013671875,204.0,10685.572265625,-0.0,3630.637451171875,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666314125061035,1.0,0.0,0.0,0.5549863576889038,0.5549900531768799,2.0552189283762345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.546630859375,0.0,25.420684814453125,1895.4371337890625,0.0,414.4461059570313,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468801736831665,0.2838413417339325,0.2589818835258484,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473050832748412,0.5784464478492737,0.5495100021362305,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430889010429382,0.484322726726532,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291020393371582,0.3914786577224731,0.3739162087440491,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386754751205444,0.2739329934120178,1.248968243598938,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600173711776733,1.0,1.0,0.0,1.0,-3.501639604568481,3.5016298294067383,9.866675100056456e-06,2.7076940536499023,0.3585029542446136,0.3585029542446136,0.0,196.39013671875,204.0,10685.572265625,-0.0,3630.637451171875,1.0,283.1499938964844,287.7474975585937,289.83551025390625,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666314125061035,1.0,0.0,0.0,0.5549863576889038,0.5549900531768799,2.0552189283762345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.546630859375,0.0,25.420684814453125,1895.4371337890625,0.0,414.4461059570313,0.2563869655132293,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444438934326172,0.2837307751178741,0.25897416472435,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431979060173036,0.5776057839393616,0.5488161444664001,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663257598877,0.4893343150615692,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607882976532,0.3916151821613312,0.3741383254528045,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366197109222412,0.2741998434066772,1.2506155967712402,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624031662940979,1.0,1.0,0.0,1.0,-3.509072542190552,3.509062528610229,9.908406354952604e-06,2.7133681774139404,0.3565019369125366,0.3565019369125366,0.0,199.1250762939453,207.0,10622.296875,-0.0,3665.257080078125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649288058280945,1.0,0.0,0.0,0.550918459892273,0.550922155380249,2.025200984689945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.395751953125,0.0,25.17988586425781,1895.4371337890625,0.0,410.2157287597656,0.2559428811073303,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444438934326172,0.2837307751178741,0.25897416472435,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431979060173036,0.5776057839393616,0.5488161444664001,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663257598877,0.4893343150615692,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607882976532,0.3916151821613312,0.3741383254528045,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366197109222412,0.2741998434066772,1.2506155967712402,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624031662940979,1.0,1.0,0.0,1.0,-3.509072542190552,3.509062528610229,9.908406354952604e-06,2.7133681774139404,0.3565019369125366,0.3565019369125366,0.0,199.1250762939453,207.0,10622.296875,-0.0,3665.257080078125,1.0,283.1499938964844,287.7535705566406,289.83673095703125,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649288058280945,1.0,0.0,0.0,0.550918459892273,0.550922155380249,2.025200984689945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.395751953125,0.0,25.17988586425781,1895.4371337890625,0.0,410.2157287597656,0.2559428811073303,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419751882553101,0.2836114764213562,0.2589620351791382,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.93897145986557,0.576763391494751,0.5481245517730713,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516718506813049,0.4945081174373626,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824063241481781,0.3917499482631683,0.3743625581264496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224618911743,0.2744590938091278,1.2522448301315308,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604273796082,1.0,1.0,0.0,1.0,-3.516678810119629,3.516668796539306,9.951219908543862e-06,2.719181060791016,0.3543018698692322,0.3543018698692322,0.0,201.9724578857422,210.0,10552.8095703125,-0.0,3701.118896484375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630315005779266,1.0,0.0,0.0,0.5464710593223572,0.5464747548103333,1.9926352123889053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.059814453125,0.0,24.917705535888672,1895.4371337890625,0.0,405.5523681640625,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419751882553101,0.2836114764213562,0.2589620351791382,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.93897145986557,0.576763391494751,0.5481245517730713,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516718506813049,0.4945081174373626,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824063241481781,0.3917499482631683,0.3743625581264496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345224618911743,0.2744590938091278,1.2522448301315308,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648604273796082,1.0,1.0,0.0,1.0,-3.516678810119629,3.516668796539306,9.951219908543862e-06,2.719181060791016,0.3543018698692322,0.3543018698692322,0.0,201.9724578857422,210.0,10552.8095703125,-0.0,3701.118896484375,1.0,283.1499938964844,287.7602233886719,289.8367004394531,290.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630315005779266,1.0,0.0,0.0,0.5464710593223572,0.5464747548103333,1.9926352123889053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.059814453125,0.0,24.917705535888672,1895.4371337890625,0.0,405.5523681640625,0.2554590106010437,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.740741491317749,0.2835490703582763,0.2589543461799621,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368367791175842,0.5763418674468994,0.5477793216705322,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.753715455532074,0.4971296489238739,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227845430374146,0.3918170034885406,0.3744753003120422,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334706783294678,0.2745867073535919,1.2530542612075806,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661052107810974,1.0,1.0,0.0,1.0,-3.520516872406006,3.520506858825684,9.972863153961953e-06,2.722115993499756,0.3531219959259033,0.3531219959259033,0.0,203.4248962402344,210.0,10515.583984375,-0.0,3719.36376953125,1.0,283.1499938964844,287.7637634277344,289.8362121582031,290.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619989991188049,1.0,0.0,0.0,0.544096827507019,0.5441005229949951,1.9753581881332145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.517333984375,0.0,24.77822494506836,1895.4371337890625,0.0,403.0368347167969,0.2552014589309692,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.739513635635376,0.2834851741790771,0.2589457035064697,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346991181373596,0.5759210586547852,0.5474348664283752,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557238936424255,0.4997627735137939,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215067386627197,0.3918840885162353,0.3745884895324707,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324220538139343,0.2747134864330292,1.2538615465164185,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673563122749329,1.0,1.0,0.0,1.0,-3.524366617202759,3.5243566036224365,9.994598258344922e-06,2.72506046295166,0.3518893420696258,0.3518893420696258,0.0,204.8905487060547,213.0,10476.72265625,-0.0,3737.75439453125,1.0,283.1499938964844,287.7674560546875,289.83544921875,290.6177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18063.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609120488166809,1.0,0.0,0.0,0.5416251420974731,0.5416288375854492,1.9574519782850075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.407470703125,0.0,24.63337135314941,1895.4371337890625,0.0,400.4054260253906,0.2549338936805725,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370837330818176,0.2833537757396698,0.2589259147644043,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930438220500946,0.5750817656517029,0.5467492341995239,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397399902344,0.5050433874130249,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189613819122314,0.3920190930366516,0.3748164474964142,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425669670105,0.2749656140804291,1.2554727792739868,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698696613311768,1.0,1.0,0.0,1.0,-3.5320827960968018,3.5320727825164795,1.0038236723630687e-05,2.730963945388794,0.3492577970027923,0.3492577970027923,0.0,207.850814819336,216.0,10393.873046875,-0.0,3774.8642578125,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585691690444946,1.0,0.0,0.0,0.5363778471946716,0.5363814830780029,1.919707592890063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.401611328125,0.0,24.32708549499512,1895.4371337890625,0.0,394.7911682128906,0.2543679475784302,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370837330818176,0.2833537757396698,0.2589259147644043,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.930438220500946,0.5750817656517029,0.5467492341995239,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397399902344,0.5050433874130249,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189613819122314,0.3920190930366516,0.3748164474964142,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303425669670105,0.2749656140804291,1.2554727792739868,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698696613311768,1.0,1.0,0.0,1.0,-3.5320827960968018,3.5320727825164795,1.0038236723630687e-05,2.730963945388794,0.3492577970027923,0.3492577970027923,0.0,207.850814819336,216.0,10393.873046875,-0.0,3774.8642578125,1.0,283.1499938964844,287.7752685546875,289.8331298828125,290.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585691690444946,1.0,0.0,0.0,0.5363778471946716,0.5363814830780029,1.919707592890063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.401611328125,0.0,24.32708549499512,1895.4371337890625,0.0,394.7911682128906,0.2543679475784302,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354553937911987,0.2832621932029724,0.2589108347892761,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275674819946288,0.5745127201080322,0.5462851524353027,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622271180152893,0.5086330771446228,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172420263290405,0.3921121954917907,0.3749730587005615,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289465069770813,0.2751368582248688,1.2565690279006958,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715827584266663,1.0,1.0,0.0,1.0,-3.537331342697144,3.5373213291168213,1.0067978109873366e-05,2.734980583190918,0.3473338782787323,0.3473338782787323,0.0,209.8794708251953,216.0,10333.4541015625,-0.0,3800.284912109375,1.0,283.1499938964844,287.78094482421875,289.8309020996094,290.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568396210670471,1.0,0.0,0.0,0.5325669050216675,0.5325705409049988,1.8925257805335605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.927978515625,0.0,24.10570526123047,1895.4371337890625,0.0,390.696533203125,0.2539587616920471,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346966862678528,0.2832186818122864,0.258903443813324,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262276887893676,0.5742453336715698,0.5460672974586487,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634258270263672,0.5103193521499634,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164367079734802,0.3921565115451813,0.3750472664833069,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282954454421997,0.275217592716217,1.2570856809616089,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.672389030456543,1.0,1.0,0.0,1.0,-3.539799690246582,3.53978967666626,1.0081980690301862e-05,2.7368698120117188,0.3463921844959259,0.3463921844959259,0.0,210.8370819091797,219.0,10303.91796875,-0.0,3812.28564453125,1.0,283.1499938964844,287.78369140625,289.8296813964844,290.59979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559910297393799,1.0,0.0,0.0,0.5307097434997559,0.5307133793830872,1.879349653677309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.914794921875,0.0,23.99814224243164,1895.4371337890625,0.0,388.7028503417969,0.253759890794754,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323580980300903,0.2830814123153686,0.2588792145252228,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220992922782898,0.5734123587608337,0.5453888773918152,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891284942627,0.5155705213546753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139364719390869,0.3922981023788452,0.3752821683883667,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713296890259,1.258707046508789,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749072670936584,1.0,1.0,0.0,1.0,-3.547504425048828,3.5474941730499268,1.0125751032319386e-05,2.742766857147217,0.3432825803756714,0.3432825803756714,0.0,213.83839416503903,222.0,10206.6689453125,-0.0,3849.9189453125,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531727135181427,1.0,0.0,0.0,0.5246140956878662,0.5246177315711975,1.8364255893743572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.894287109375,0.0,23.646596908569336,1895.4371337890625,0.0,382.1523132324219,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323580980300903,0.2830814123153686,0.2588792145252228,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220992922782898,0.5734123587608337,0.5453888773918152,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891284942627,0.5155705213546753,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139364719390869,0.3922981023788452,0.3752821683883667,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262865900993347,0.2754713296890259,1.258707046508789,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749072670936584,1.0,1.0,0.0,1.0,-3.547504425048828,3.5474941730499268,1.0125751032319386e-05,2.742766857147217,0.3432825803756714,0.3432825803756714,0.0,213.83839416503903,222.0,10206.6689453125,-0.0,3849.9189453125,1.0,283.1499938964844,287.792724609375,289.8251037597656,290.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531727135181427,1.0,0.0,0.0,0.5246140956878662,0.5246177315711975,1.8364255893743572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.894287109375,0.0,23.646596908569336,1895.4371337890625,0.0,382.1523132324219,0.2531098425388336,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300690412521362,0.2829431593418121,0.2588541507720947,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180799722671508,0.5725839138031006,0.5447148084640503,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342339515686,0.5207844972610474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114601969718933,0.3924455344676971,0.3755224347114563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180871009827,0.2757284343242645,1.260343074798584,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774206161499023,1.0,1.0,0.0,1.0,-3.555192708969116,3.555182695388794,1.016952683130512e-05,2.748652458190918,0.3399181067943573,0.3399181067943573,0.0,216.84786987304688,225.0,10101.94140625,-0.0,3887.713623046875,1.0,283.1499938964844,287.80242919921875,289.8193664550781,290.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501062631607055,1.0,0.0,0.0,0.5180841088294983,0.5180877447128296,1.7909934868498567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.281005859375,0.0,23.272560119628903,1895.4371337890625,0.0,375.1467895507813,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300690412521362,0.2829431593418121,0.2588541507720947,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180799722671508,0.5725839138031006,0.5447148084640503,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342339515686,0.5207844972610474,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114601969718933,0.3924455344676971,0.3755224347114563,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243180871009827,0.2757284343242645,1.260343074798584,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774206161499023,1.0,1.0,0.0,1.0,-3.555192708969116,3.555182695388794,1.016952683130512e-05,2.748652458190918,0.3399181067943573,0.3399181067943573,0.0,216.84786987304688,225.0,10101.94140625,-0.0,3887.713623046875,1.0,283.1499938964844,287.80242919921875,289.8193664550781,290.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501062631607055,1.0,0.0,0.0,0.5180841088294983,0.5180877447128296,1.7909934868498567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.281005859375,0.0,23.272560119628903,1895.4371337890625,0.0,375.1467895507813,0.2524180710315704,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289428114891052,0.282874047756195,0.2588415741920471,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161189198493958,0.5721718668937683,0.544379711151123,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723622918128967,0.5233749151229858,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102304339408875,0.3925220370292663,0.375645101070404,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233490943908691,0.2758587896823883,1.2611688375473022,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786748170852661,1.0,1.0,0.0,1.0,-3.5590314865112305,3.559021234512329,1.0191419278271496e-05,2.751591444015503,0.338134616613388,0.338134616613388,0.0,218.3541412353516,225.0,10046.66015625,-0.0,3906.66357421875,1.0,283.1499938964844,287.8075256347656,289.8160705566406,290.5678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484735131263733,1.0,0.0,0.0,0.5146501660346985,0.5146538019180298,1.767330282120838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.46044921875,0.0,23.07693862915039,1895.4371337890625,0.0,371.4671936035156,0.2520562708377838,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278282046318054,0.2828050553798675,0.258829116821289,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141935706138612,0.5717613101005554,0.5440460443496704,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740591168403625,0.5259537100791931,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090052604675293,0.3926002085208893,0.3757694959640503,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223898768424988,0.2759904861450195,1.262000322341919,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799272298812866,1.0,1.0,0.0,1.0,-3.5628671646118164,3.562856912612915,1.0213319910690188e-05,2.754528522491455,0.3362855017185211,0.3362855017185211,0.0,219.86111450195312,228.0,9989.5126953125,-0.0,3925.648193359375,1.0,283.1499938964844,287.8127746582031,289.8125,290.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,18088.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467779099941253,1.0,0.0,0.0,0.5111103653907776,0.5111140012741089,1.7431021959168902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.001220703125,0.0,22.87603187561035,1895.4371337890625,0.0,367.6824645996094,0.2516846656799316,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256302833557129,0.2826662063598633,0.2588039338588714,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104586839675904,0.5709437727928162,0.5433824062347412,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004770278931,0.5310767889022827,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065626621246338,0.3927565813064575,0.376020222902298,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762578725814819,1.2636817693710327,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682426393032074,1.0,1.0,0.0,1.0,-3.570526123046875,3.5705158710479736,1.0257123904011678e-05,2.760394811630249,0.3323801755905151,0.3323801755905151,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.70947265625,1.0,283.1499938964844,287.82379150390625,289.804443359375,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431878924369812,1.0,0.0,0.0,0.5037027597427368,0.5037063956260681,1.6929421420286417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.0791015625,0.0,22.458126068115234,1895.4371337890625,0.0,359.789306640625,0.2509117126464844,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256302833557129,0.2826662063598633,0.2588039338588714,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104586839675904,0.5709437727928162,0.5433824062347412,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773004770278931,0.5310767889022827,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065626621246338,0.3927565813064575,0.376020222902298,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204985022544861,0.2762578725814819,1.2636817693710327,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.682426393032074,1.0,1.0,0.0,1.0,-3.570526123046875,3.5705158710479736,1.0257123904011678e-05,2.760394811630249,0.3323801755905151,0.3323801755905151,0.0,222.8767547607422,231.0,9869.3896484375,-0.0,3963.70947265625,1.0,283.1499938964844,287.82379150390625,289.804443359375,290.5434875488281,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4431878924369812,1.0,0.0,0.0,0.5037027597427368,0.5037063956260681,1.6929421420286417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.0791015625,0.0,22.458126068115234,1895.4371337890625,0.0,359.789306640625,0.2509117126464844,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234673500061035,0.2825256288051605,0.2587772905826568,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068914651870728,0.5701305866241455,0.5427229404449463,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361559987068176,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041282892227173,0.3929094672203064,0.3762680888175964,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186381816864014,0.2765299081802368,1.2653852701187134,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849166750907898,1.0,1.0,0.0,1.0,-3.578158378601074,3.578148126602173,1.0300880603608675e-05,2.766244649887085,0.3281890451908111,0.3281890451908111,0.0,225.8948669433593,234.0,9741.3232421875,-0.0,4001.86962890625,1.0,283.1499938964844,287.8354797363281,289.79522705078125,290.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393234848976135,1.0,0.0,0.0,0.4958507418632507,0.495918869972229,1.6405724778678632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.539794921875,0.0,22.021533966064453,1895.4371337890625,0.0,351.4699401855469,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234673500061035,0.2825256288051605,0.2587772905826568,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068914651870728,0.5701305866241455,0.5427229404449463,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803224921226501,0.5361559987068176,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041282892227173,0.3929094672203064,0.3762680888175964,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186381816864014,0.2765299081802368,1.2653852701187134,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849166750907898,1.0,1.0,0.0,1.0,-3.578158378601074,3.578148126602173,1.0300880603608675e-05,2.766244649887085,0.3281890451908111,0.3281890451908111,0.0,225.8948669433593,234.0,9741.3232421875,-0.0,4001.86962890625,1.0,283.1499938964844,287.8354797363281,289.79522705078125,290.5250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393234848976135,1.0,0.0,0.0,0.4958507418632507,0.495918869972229,1.6405724778678632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.539794921875,0.0,22.021533966064453,1895.4371337890625,0.0,351.4699401855469,0.250101774930954,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213364243507385,0.2823858559131622,0.2587505877017975,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035137891769408,0.5693247318267822,0.5420693755149841,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411877632141113,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801742434501648,0.3930657505989074,0.376517117023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768078446388244,1.267112374305725,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873979568481445,1.0,1.0,0.0,1.0,-3.585770606994629,3.5857601165771484,1.0344626389269251e-05,2.7720835208892822,0.3237078487873077,0.3237078487873077,0.0,228.91319274902344,237.0,9603.9501953125,-0.0,4040.130126953125,1.0,283.1499938964844,287.8479919433594,289.784912109375,290.50506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351955950260162,1.0,0.0,0.0,0.48744797706604,0.4893887042999267,1.5854407564575013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.25927734375,0.0,21.635225296020508,1895.4371337890625,0.0,342.778564453125,0.2493131309747696,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213364243507385,0.2823858559131622,0.2587505877017975,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035137891769408,0.5693247318267822,0.5420693755149841,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831955552101135,0.5411877632141113,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.801742434501648,0.3930657505989074,0.376517117023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168066501617432,0.2768078446388244,1.267112374305725,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873979568481445,1.0,1.0,0.0,1.0,-3.585770606994629,3.5857601165771484,1.0344626389269251e-05,2.7720835208892822,0.3237078487873077,0.3237078487873077,0.0,228.91319274902344,237.0,9603.9501953125,-0.0,4040.130126953125,1.0,283.1499938964844,287.8479919433594,289.784912109375,290.50506591796875,293.1499938964844,293.1499938964844,283.1499938964844,18092.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351955950260162,1.0,0.0,0.0,0.48744797706604,0.4893887042999267,1.5854407564575013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.25927734375,0.0,21.635225296020508,1895.4371337890625,0.0,342.778564453125,0.2493131309747696,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192268967628479,0.2822513580322265,0.2587279677391052,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002905488014221,0.5685319304466248,0.5414270758628845,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460975170135498,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994049787521362,0.3932335078716278,0.3767755627632141,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946093559265,0.2770958840847015,1.2688815593719482,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898677349090576,1.0,1.0,0.0,1.0,-3.5933167934417725,3.593306303024292,1.0388115697423927e-05,2.7778828144073486,0.3189343214035034,0.3189343214035034,0.0,231.9398956298828,240.0,9455.94921875,-0.0,4078.420166015625,1.0,283.1499938964844,287.8617248535156,289.7735900878906,290.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308324754238128,1.0,0.0,0.0,0.4784171879291534,0.4871950149536133,1.5272389575216042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.510986328125,0.0,21.43643379211425,1895.4371337890625,0.0,333.80206298828125,0.2486918866634369,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192268967628479,0.2822513580322265,0.2587279677391052,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002905488014221,0.5685319304466248,0.5414270758628845,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859563231468201,0.5460975170135498,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994049787521362,0.3932335078716278,0.3767755627632141,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149946093559265,0.2770958840847015,1.2688815593719482,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898677349090576,1.0,1.0,0.0,1.0,-3.5933167934417725,3.593306303024292,1.0388115697423927e-05,2.7778828144073486,0.3189343214035034,0.3189343214035034,0.0,231.9398956298828,240.0,9455.94921875,-0.0,4078.420166015625,1.0,283.1499938964844,287.8617248535156,289.7735900878906,290.4836120605469,293.1499938964844,293.1499938964844,283.1499938964844,18069.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308324754238128,1.0,0.0,0.0,0.4784171879291534,0.4871950149536133,1.5272389575216042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.510986328125,0.0,21.43643379211425,1895.4371337890625,0.0,333.80206298828125,0.2486918866634369,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181528210639954,0.2821861505508423,0.258720189332962,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986672163009644,0.5681406855583191,0.54111248254776,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873126268386841,0.5483360886573792,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982239127159119,0.3933225274085998,0.3769111931324005,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140688896179199,0.2772441804409027,1.2697927951812744,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910867691040039,1.0,1.0,0.0,1.0,-3.596881866455078,3.5968716144561768,1.0408715752419084e-05,2.780630350112915,0.3164338767528534,0.3164338767528534,0.0,233.4828186035156,240.0,9378.5966796875,-0.0,4097.255859375,1.0,283.1499938964844,287.8689880371094,289.7674560546875,290.4721374511719,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285556674003601,1.0,0.0,0.0,0.4737396240234375,0.4876152575016022,1.4975208628698056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3097.14599609375,0.0,21.407020568847656,1895.4371337890625,0.0,329.200439453125,0.248462826013565,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170480489730835,0.2821211218833923,0.258714884519577,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970128893852234,0.5677514672279358,0.5408024787902832,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886736989021301,0.5502984523773193,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970152497291565,0.3934140503406524,0.3770515620708465,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131122350692749,0.2773947715759277,1.2707246541976929,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922826170921326,1.0,1.0,0.0,1.0,-3.600154161453247,3.6001439094543457,1.0427654160594102e-05,2.783156633377075,0.3138514757156372,0.3138514757156372,0.0,235.0603179931641,243.0,9299.4287109375,-0.0,4115.56640625,1.0,283.1499938964844,287.8763122558594,289.7608947753906,290.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261986315250397,1.0,0.0,0.0,0.468995064496994,0.4885157942771911,1.4676754922504642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3070.776611328125,0.0,21.40267944335937,1895.4371337890625,0.0,324.4942626953125,0.248274341225624,1.0,0.0,3.0,1.0,0.0
