time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147351503372192,0.2819880247116089,0.2587084770202636,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936073184013367,0.5669740438461304,0.5401912927627563,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368085861206,0.7914808392524719,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945111989974976,0.3936010897159576,0.3773433864116668,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097240447998,0.2777010202407837,1.2726426124572754,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714950561523,1.0,1.0,0.0,1.0,-3.6055660247802734,3.605555534362793,1.0459035365784077e-05,2.7873430252075195,0.3084235191345215,0.3084235191345215,0.0,238.31407165527344,246.0,9135.77734375,-0.0,4149.8876953125,1.0,283.1499938964844,287.89080810546875,289.7466125488281,290.43414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212024807929992,1.0,0.0,0.0,0.4593158066272735,0.4905301928520202,1.4077199850248693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.543701171875,0.0,21.413471221923828,1895.4371337890625,0.0,314.70562744140625,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147351503372192,0.2819880247116089,0.2587084770202636,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936073184013367,0.5669740438461304,0.5401912927627563,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984368085861206,0.7914808392524719,0.5532026886940002,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945111989974976,0.3936010897159576,0.3773433864116668,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711097240447998,0.2777010202407837,1.2726426124572754,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945714950561523,1.0,1.0,0.0,1.0,-3.6055660247802734,3.605555534362793,1.0459035365784077e-05,2.7873430252075195,0.3084235191345215,0.3084235191345215,0.0,238.31407165527344,246.0,9135.77734375,-0.0,4149.8876953125,1.0,283.1499938964844,287.89080810546875,289.7466125488281,290.43414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212024807929992,1.0,0.0,0.0,0.4593158066272735,0.4905301928520202,1.4077199850248693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.543701171875,0.0,21.413471221923828,1895.4371337890625,0.0,314.70562744140625,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129582762718201,0.2818842232227325,0.2587021291255951,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.891040563583374,0.5663830637931824,0.5397279262542725,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397254943848,0.7937172055244446,0.5548326969146729,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926251292228699,0.3937462270259857,0.3775691390037536,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095528841018677,0.27793949842453,1.274128794670105,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962248682975769,1.0,1.0,0.0,1.0,-3.609021663665772,3.609011173248291,1.047908062901115e-05,2.7900102138519287,0.3040527701377868,0.3040527701377868,0.0,240.78494262695312,246.0,9006.576171875,-0.0,4174.279296875,1.0,283.1499938964844,287.9016418457031,289.7348327636719,290.4129943847656,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171371459960937,1.0,0.0,0.0,0.451753169298172,0.4917039275169372,1.3617453831216153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.58935546875,0.0,21.410877227783203,1895.4371337890625,0.0,306.9198913574219,0.2477243989706039,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124093174934387,0.2818515598773956,0.258699357509613,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902552127838135,0.566196858882904,0.5395811796188354,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062375068665,0.7944341897964478,0.5553432106971741,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.792051374912262,0.3937930464744568,0.3776405155658722,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.709079384803772,0.2780163884162903,1.2746011018753052,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967383623123169,1.0,1.0,0.0,1.0,-3.610109806060791,3.610099315643311,1.0485396160220262e-05,2.7908499240875244,0.3026277720928192,0.3026277720928192,0.0,241.548568725586,249.0,8964.8974609375,-0.0,4181.88037109375,1.0,283.1499938964844,287.90509033203125,289.73095703125,290.4060974121094,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158054292201996,1.0,0.0,0.0,0.4493209719657898,0.491994708776474,1.3471217918947788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.387939453125,0.0,21.40674591064453,1895.4371337890625,0.0,304.4029235839844,0.2476482540369033,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709937334060669,0.2815373837947845,0.2585967481136322,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868557214736938,0.5652466416358948,0.5388770699501038,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972636818885803,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117027282715,0.3778451681137085,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069303393363953,0.2781551778316498,1.276121973991394,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987905502319336,1.0,1.0,0.0,1.0,-3.61372184753418,3.613711357116699,1.0506478247407358e-05,2.7936739921569824,0.2964159548282623,0.2964159548282623,0.0,244.8131561279297,252.0,8783.87109375,-0.0,4211.64404296875,1.0,283.1499938964844,287.9193725585937,289.7138061523437,290.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101401269435882,1.0,0.0,0.0,0.43890181183815,0.4927928745746612,1.2853701214510238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.11083984375,0.0,21.370769500732425,1895.4371337890625,0.0,293.87127685546875,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709937334060669,0.2815373837947845,0.2585967481136322,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868557214736938,0.5652466416358948,0.5388770699501038,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972636818885803,0.5574241876602173,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895229458808899,0.3938117027282715,0.3778451681137085,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069303393363953,0.2781551778316498,1.276121973991394,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987905502319336,1.0,1.0,0.0,1.0,-3.61372184753418,3.613711357116699,1.0506478247407358e-05,2.7936739921569824,0.2964159548282623,0.2964159548282623,0.0,244.8131561279297,252.0,8783.87109375,-0.0,4211.64404296875,1.0,283.1499938964844,287.9193725585937,289.7138061523437,290.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101401269435882,1.0,0.0,0.0,0.43890181183815,0.4927928745746612,1.2853701214510238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.11083984375,0.0,21.370769500732425,1895.4371337890625,0.0,293.87127685546875,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069764733314514,0.2809639275074005,0.2582628130912781,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830926418304443,0.5640398859977722,0.5379348397254944,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998294830322266,0.5593313574790955,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935648500919342,0.3778034150600433,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043249607086182,0.2780022025108337,1.2763763666152954,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006049752235413,1.0,1.0,0.0,1.0,-3.614739656448364,3.614729166030884,1.0512479093449656e-05,2.794489860534668,0.289688229560852,0.289688229560852,0.0,248.2825927734375,255.0,8588.025390625,-0.0,4235.7802734375,1.0,283.1499938964844,287.932861328125,289.6938781738281,290.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043334126472473,1.0,0.0,0.0,0.4278928339481354,0.4931129515171051,1.2216969658140895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.1064453125,0.0,21.31023979187012,1895.4371337890625,0.0,283.3554077148437,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069764733314514,0.2809639275074005,0.2582628130912781,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830926418304443,0.5640398859977722,0.5379348397254944,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998294830322266,0.5593313574790955,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866050004959106,0.3935648500919342,0.3778034150600433,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043249607086182,0.2780022025108337,1.2763763666152954,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006049752235413,1.0,1.0,0.0,1.0,-3.614739656448364,3.614729166030884,1.0512479093449656e-05,2.794489860534668,0.289688229560852,0.289688229560852,0.0,248.2825927734375,255.0,8588.025390625,-0.0,4235.7802734375,1.0,283.1499938964844,287.932861328125,289.6938781738281,290.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043334126472473,1.0,0.0,0.0,0.4278928339481354,0.4931129515171051,1.2216969658140895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2830.1064453125,0.0,21.31023979187012,1895.4371337890625,0.0,283.3554077148437,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054092884063721,0.2806112170219421,0.2580313980579376,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811628818511963,0.5633699893951416,0.5373961925506592,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213191986084,0.8010362386703491,0.5602298974990845,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850828766822815,0.3933723270893097,0.3777118921279907,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.702929675579071,0.2778446972370147,1.276114821434021,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701418936252594,1.0,1.0,0.0,1.0,-3.6144707202911377,3.614460229873657,1.0510938409424853e-05,2.79429030418396,0.2861098051071167,0.2861098051071167,0.0,250.02960205078125,255.0,8484.544921875,-0.0,4245.84423828125,1.0,283.1499938964844,287.9393310546875,289.6825256347656,290.3241271972656,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401326447725296,1.0,0.0,0.0,0.4221421778202057,0.4931550920009613,1.1890796791647062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.12060546875,0.0,21.273128509521484,1895.4371337890625,0.0,278.0131530761719,0.2467225790023803,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038183212280273,0.2802250981330871,0.2577676773071289,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792306780815125,0.5626660585403442,0.5368233323097229,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346239089966,0.8022005558013916,0.5610979795455933,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.78354811668396,0.393144816160202,0.3775847852230072,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015028595924377,0.2776450514793396,1.2756502628326416,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021766901016235,1.0,1.0,0.0,1.0,-3.613797664642334,3.6137871742248535,1.0507040315133054e-05,2.793775796890259,0.2823821008205414,0.2823821008205414,0.0,251.76617431640625,258.0,8377.45703125,-0.0,4254.7587890625,1.0,283.1499938964844,287.9457397460937,289.6701965332031,290.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982127010822296,1.0,0.0,0.0,0.4162271022796631,0.4931491017341614,1.1559902368674102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2758.860595703125,0.0,21.232818603515625,1895.4371337890625,0.0,272.5509338378906,0.2465095967054367,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006028294563293,0.2793703973293304,0.2571609020233154,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753942847251892,0.5611734986305237,0.5355925559997559,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044164776802063,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804771661758423,0.3926040828227997,0.3772437572479248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985963582992554,0.2771417200565338,1.2742210626602173,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425901412964,1.0,1.0,0.0,1.0,-3.6114501953125,3.61143970489502,1.0493409718037585e-05,2.791966199874878,0.2744595408439636,0.2744595408439636,0.0,255.1908569335937,261.0,8152.734375,-0.0,4269.58935546875,1.0,283.1499938964844,287.9584655761719,289.6427307128906,290.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915648758411407,1.0,0.0,0.0,0.4039084911346435,0.4930325150489807,1.0885777612656966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.64013671875,0.0,21.144739151000977,1895.4371337890625,0.0,261.11016845703125,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006028294563293,0.2793703973293304,0.2571609020233154,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753942847251892,0.5611734986305237,0.5355925559997559,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044164776802063,0.5627531409263611,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804771661758423,0.3926040828227997,0.3772437572479248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985963582992554,0.2771417200565338,1.2742210626602173,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035425901412964,1.0,1.0,0.0,1.0,-3.6114501953125,3.61143970489502,1.0493409718037585e-05,2.791966199874878,0.2744595408439636,0.2744595408439636,0.0,255.1908569335937,261.0,8152.734375,-0.0,4269.58935546875,1.0,283.1499938964844,287.9584655761719,289.6427307128906,290.2613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915648758411407,1.0,0.0,0.0,0.4039084911346435,0.4930325150489807,1.0885777612656966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.64013671875,0.0,21.144739151000977,1895.4371337890625,0.0,261.11016845703125,0.2460629940032959,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973709464073181,0.2784231901168823,0.2564661204814911,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716180324554443,0.5595849752426147,0.5342665910720825,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064964413642883,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.391967624425888,0.3768069744110107,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533789634705,0.2765233516693115,1.2722429037094116,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.704735517501831,1.0,1.0,0.0,1.0,-3.607989549636841,3.60797905921936,1.0473307156644296e-05,2.789290189743042,0.2658755481243133,0.2658755481243133,0.0,258.5459289550781,264.0,7914.3291015625,-0.0,4280.978515625,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842264413833618,1.0,0.0,0.0,0.3909446001052856,0.4928162693977356,1.0199697975110666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.6728515625,0.0,21.049041748046875,1895.4371337890625,0.0,248.7957458496093,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973709464073181,0.2784231901168823,0.2564661204814911,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716180324554443,0.5595849752426147,0.5342665910720825,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877069592475892,0.8064964413642883,0.5643113255500793,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777430534362793,0.391967624425888,0.3768069744110107,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956533789634705,0.2765233516693115,1.2722429037094116,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.704735517501831,1.0,1.0,0.0,1.0,-3.607989549636841,3.60797905921936,1.0473307156644296e-05,2.789290189743042,0.2658755481243133,0.2658755481243133,0.0,258.5459289550781,264.0,7914.3291015625,-0.0,4280.978515625,1.0,283.1499938964844,287.9713439941406,289.6119079589844,290.2137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842264413833618,1.0,0.0,0.0,0.3909446001052856,0.4928162693977356,1.0199697975110666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.6728515625,0.0,21.049041748046875,1895.4371337890625,0.0,248.7957458496093,0.2455934286117553,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941366791725159,0.2773981392383575,0.2556983530521393,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679082989692688,0.5579145550727844,0.5328606963157654,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181156158447,0.3912504315376282,0.376290887594223,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692693293094635,0.2758105993270874,1.2698200941085815,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.70578533411026,1.0,1.0,0.0,1.0,-3.603610038757324,3.603599548339844,1.0447883141750935e-05,2.7858998775482178,0.2565960884094238,0.2565960884094238,0.0,261.8408203125,267.0,7663.1982421875,-0.0,4289.5029296875,1.0,283.1499938964844,287.98468017578125,289.578369140625,290.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761335015296936,1.0,0.0,0.0,0.3773699700832367,0.492534875869751,9.522962862718032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.342041015625,0.0,20.948036193847656,1895.4371337890625,0.0,235.54376220703125,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941366791725159,0.2773981392383575,0.2556983530521393,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679082989692688,0.5579145550727844,0.5328606963157654,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.98566335439682,0.8084532618522644,0.5657826066017151,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744181156158447,0.3912504315376282,0.376290887594223,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.692693293094635,0.2758105993270874,1.2698200941085815,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.70578533411026,1.0,1.0,0.0,1.0,-3.603610038757324,3.603599548339844,1.0447883141750935e-05,2.7858998775482178,0.2565960884094238,0.2565960884094238,0.0,261.8408203125,267.0,7663.1982421875,-0.0,4289.5029296875,1.0,283.1499938964844,287.98468017578125,289.578369140625,290.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761335015296936,1.0,0.0,0.0,0.3773699700832367,0.492534875869751,9.522962862718032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2516.342041015625,0.0,20.948036193847656,1895.4371337890625,0.0,235.54376220703125,0.2451064884662628,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909031867980957,0.2763042449951172,0.2548671960830688,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864261269569397,0.5561707615852356,0.531384289264679,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393138885498,0.390461266040802,0.375705361366272,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897230744361877,0.2750166952610016,1.2670212984085083,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152261734009,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426342010498,1.041788618749706e-05,2.781893253326416,0.2465948164463043,0.2465948164463043,0.0,265.0899353027344,270.0,7400.66552734375,-0.0,4295.58837890625,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673050105571747,1.0,0.0,0.0,0.3632390201091766,0.4922092854976654,8.876743784469454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.14208984375,0.0,20.843467712402344,1895.4371337890625,0.0,221.4083251953125,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909031867980957,0.2763042449951172,0.2548671960830688,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.864261269569397,0.5561707615852356,0.531384289264679,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983597218990326,0.8102951645851135,0.5671736598014832,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714393138885498,0.390461266040802,0.375705361366272,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897230744361877,0.2750166952610016,1.2670212984085083,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067152261734009,1.0,1.0,0.0,1.0,-3.5984365940093994,3.598426342010498,1.041788618749706e-05,2.781893253326416,0.2465948164463043,0.2465948164463043,0.0,265.0899353027344,270.0,7400.66552734375,-0.0,4295.58837890625,1.0,283.1499938964844,287.9986572265625,289.542724609375,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673050105571747,1.0,0.0,0.0,0.3632390201091766,0.4922092854976654,8.876743784469454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2427.14208984375,0.0,20.843467712402344,1895.4371337890625,0.0,221.4083251953125,0.2446073442697525,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892862915992737,0.2757328450679779,0.2544293105602264,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.862459123134613,0.5552724599838257,0.5306210517883301,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825535416603088,0.8111738562583923,0.5678398609161377,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699610590934753,0.390040785074234,0.3753879368305206,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882343888282776,0.2745915055274963,1.2654926776885986,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.707139790058136,1.0,1.0,0.0,1.0,-3.5955727100372314,3.595562219619751,1.0401297004136724e-05,2.779674530029297,0.2413117587566375,0.2413117587566375,0.0,266.70123291015625,270.0,7265.50732421875,-0.0,4297.7958984375,1.0,283.1499938964844,288.0059814453125,289.52423095703125,290.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626250624656677,1.0,0.0,0.0,0.3559789359569549,0.4920338690280914,8.567738518650003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2381.221923828125,0.0,20.790225982666016,1895.4371337890625,0.0,214.02392578125,0.2443544119596481,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876688599586487,0.2751455307006836,0.2539770901203155,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606699705123901,0.5543568730354309,0.5298415422439575,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016984939576,0.8120242953300476,0.5684866905212402,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684893012046814,0.3896032571792602,0.3750544488430023,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867431998252869,0.2741482257843017,1.263882040977478,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075392603874207,1.0,1.0,0.0,1.0,-3.5925307273864746,3.592520236968994,1.0383691005699802e-05,2.777318000793457,0.2358330637216568,0.2358330637216568,0.0,268.3055114746094,273.0,7127.9482421875,-0.0,4299.4765625,1.0,283.1499938964844,288.0135803222656,289.5053405761719,290.0502624511719,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577751517295837,1.0,0.0,0.0,0.3485963940620422,0.4918522536754608,8.268358442364843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.495849609375,0.0,20.736543655395508,1895.4371337890625,0.0,206.4341278076172,0.2440998703241348,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844334006309509,0.2739258110523224,0.2530322968959808,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571288585662842,0.552476167678833,0.5282362103462219,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655643820762634,0.3886794149875641,0.3743417859077453,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837549805641174,0.2732111513614654,1.260433554649353,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700729370117,1.0,1.0,0.0,1.0,-3.585946559906006,3.5859360694885254,1.0345635018893518e-05,2.772217035293579,0.2242926806211471,0.2242926806211471,0.0,271.4983825683594,276.0,6846.791015625,-0.0,4301.38525390625,1.0,283.1499938964844,288.0298156738281,289.46649169921875,289.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476187884807586,1.0,0.0,0.0,0.3335227370262146,0.4914814531803131,7.698617743301384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.0322265625,0.0,20.62870216369629,1895.4371337890625,0.0,190.6873016357422,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844334006309509,0.2739258110523224,0.2530322968959808,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571288585662842,0.552476167678833,0.5282362103462219,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793712496757508,0.8136435747146606,0.5697243809700012,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655643820762634,0.3886794149875641,0.3743417859077453,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837549805641174,0.2732111513614654,1.260433554649353,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082700729370117,1.0,1.0,0.0,1.0,-3.585946559906006,3.5859360694885254,1.0345635018893518e-05,2.772217035293579,0.2242926806211471,0.2242926806211471,0.0,271.4983825683594,276.0,6846.791015625,-0.0,4301.38525390625,1.0,283.1499938964844,288.0298156738281,289.46649169921875,289.9907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476187884807586,1.0,0.0,0.0,0.3335227370262146,0.4914814531803131,7.698617743301384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.0322265625,0.0,20.62870216369629,1895.4371337890625,0.0,190.6873016357422,0.2435884475708007,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817135810852051,0.272854745388031,0.2521973848342895,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541887998580933,0.5508447289466858,0.5268399119377136,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505065917968,0.8149182796478271,0.570705771446228,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631237506866455,0.3878524303436279,0.3736957907676697,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812379360198975,0.27237269282341,1.2573078870773315,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088168263435364,1.0,1.0,0.0,1.0,-3.579906225204468,3.579895734786988,1.031078318192158e-05,2.7675373554229736,0.21397565305233,0.21397565305233,0.0,274.16845703125,276.0,6605.3271484375,-0.0,4301.53564453125,1.0,283.1499938964844,288.0446472167969,289.4328918457031,289.93927001953125,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386445641517639,1.0,0.0,0.0,0.3205792307853699,0.4911665320396423,7.247699329582247e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2157.0517578125,0.0,20.538158416748047,1895.4371337890625,0.0,176.85763549804688,0.2431584894657135,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811953783035278,0.27264603972435,0.2520342171192169,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536320924758911,0.5505287051200867,0.526569128036499,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772002696990968,0.8151522874832153,0.5708867907524109,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626603841781616,0.3876897096633911,0.3735679686069488,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807578802108765,0.2722078859806061,1.2566899061203003,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089145183563232,1.0,1.0,0.0,1.0,-3.578704833984375,3.5786945819854736,1.030385828926228e-05,2.76660680770874,0.2119460850954055,0.2119460850954055,0.0,274.6761779785156,279.0,6558.9013671875,-0.0,4301.421875,1.0,283.1499938964844,288.047607421875,289.4263916015625,289.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368940651416778,1.0,0.0,0.0,0.3180907368659973,0.4911070764064789,7.164544069127032e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2141.295166015625,0.0,20.5209903717041,1895.4371337890625,0.0,174.16146850585938,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779539585113525,0.271306425333023,0.2509834468364715,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501744866371155,0.5485137104988098,0.5248399376869202,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165487051010132,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597737908363342,0.3866332173347473,0.3727325797080993,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516603469849,0.2711397707462311,1.252659559249878,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094769477844238,1.0,1.0,0.0,1.0,-3.570814371109009,3.5708041191101074,1.0258437214361038e-05,2.7604942321777344,0.1987690478563308,0.1987690478563308,0.0,277.8446655273437,282.0,6266.10498046875,-0.0,4299.65380859375,1.0,283.1499938964844,288.0673522949219,289.3851928710937,289.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256540894508362,1.0,0.0,0.0,0.3023825287818908,0.4907428026199341,6.662584262073778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.8907470703125,0.0,20.414533615112305,1895.4371337890625,0.0,156.7970733642578,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779539585113525,0.271306425333023,0.2509834468364715,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501744866371155,0.5485137104988098,0.5248399376869202,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165487051010132,0.5719730257987976,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597737908363342,0.3866332173347473,0.3727325797080993,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777516603469849,0.2711397707462311,1.252659559249878,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094769477844238,1.0,1.0,0.0,1.0,-3.570814371109009,3.5708041191101074,1.0258437214361038e-05,2.7604942321777344,0.1987690478563308,0.1987690478563308,0.0,277.8446655273437,282.0,6266.10498046875,-0.0,4299.65380859375,1.0,283.1499938964844,288.0673522949219,289.3851928710937,289.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256540894508362,1.0,0.0,0.0,0.3023825287818908,0.4907428026199341,6.662584262073778e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.8907470703125,0.0,20.414533615112305,1895.4371337890625,0.0,156.7970733642578,0.2425684779882431,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747086644172668,0.2699063420295715,0.2498797625303268,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467509150505066,0.5464295148849487,0.5230473875999451,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.817829966545105,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569012641906738,0.3855081796646118,0.3718343377113342,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362017631531,0.2700070738792419,1.2483456134796145,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599242210388,1.0,1.0,0.0,1.0,-3.5622737407684326,3.5622634887695312,1.0209387255599722e-05,2.753878355026245,0.1847377121448516,0.1847377121448516,0.0,281.0079650878906,270.0,5970.27099609375,-0.0,4296.10986328125,1.0,283.1499938964844,288.0894470214844,289.3431091308594,289.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139489889144897,1.0,0.0,0.0,0.2864839732646942,0.4904017150402069,6.189408985335376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.4315185546875,0.0,20.31037712097168,1895.4371337890625,0.0,138.48631286621094,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747086644172668,0.2699063420295715,0.2498797625303268,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467509150505066,0.5464295148849487,0.5230473875999451,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.817829966545105,0.5729814767837524,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569012641906738,0.3855081796646118,0.3718343377113342,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747362017631531,0.2700070738792419,1.2483456134796145,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099599242210388,1.0,1.0,0.0,1.0,-3.5622737407684326,3.5622634887695312,1.0209387255599722e-05,2.753878355026245,0.1847377121448516,0.1847377121448516,0.0,281.0079650878906,270.0,5970.27099609375,-0.0,4296.10986328125,1.0,283.1499938964844,288.0894470214844,289.3431091308594,289.8021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139489889144897,1.0,0.0,0.0,0.2864839732646942,0.4904017150402069,6.189408985335376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.4315185546875,0.0,20.31037712097168,1895.4371337890625,0.0,138.48631286621094,0.242066890001297,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746538281440735,0.2691853642463684,0.2492046803236007,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468875885009766,0.5453609824180603,0.522017776966095,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924171447754,0.818427324295044,0.5733756422996521,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571256160736084,0.3849196135997772,0.3712520003318786,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.674794614315033,0.2694167494773865,1.245564341545105,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084096670150757,1.0,1.0,0.0,1.0,-3.556655168533325,3.556644916534424,1.0177304829994682e-05,2.74957013130188,0.1773958355188369,0.1773958355188369,0.0,279.7717590332031,270.0,5821.43359375,-0.0,4273.62353515625,1.0,283.1499938964844,288.1014404296875,289.3218078613281,289.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3079403638839721,1.0,0.0,0.0,0.2784939706325531,0.4902435541152954,5.962803584225185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1891.001953125,0.0,20.25947380065918,1895.4371337890625,0.0,128.9353485107422,0.2418196648359298,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754133701324463,0.2684608995914459,0.2484691739082336,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479816913604736,0.5442811846733093,0.5209186673164368,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190015554428101,0.5737107992172241,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582118511199951,0.3843206167221069,0.3706006109714508,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756650805473328,0.2688183188438415,1.2424637079238892,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062495946884155,1.0,1.0,0.0,1.0,-3.5503387451171875,3.550328493118286,1.014118970488198e-05,2.744687557220459,0.1698222160339355,0.1698222160339355,0.0,277.0823669433594,258.0,5672.23779296875,-0.0,4240.54345703125,1.0,283.1499938964844,288.1141052246094,289.3003234863281,289.7369689941406,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018329441547394,1.0,0.0,0.0,0.2704799771308899,0.4900916814804077,5.742121889085183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.43701171875,0.0,20.20932388305664,1895.4371337890625,0.0,119.08719635009766,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.678410530090332,0.267004519701004,0.2469023168087005,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.851913571357727,0.5420913696289062,0.5185981392860413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815786480903624,0.8200821876525879,0.5742655992507935,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619587779045105,0.3830959498882293,0.3691784143447876,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788795590400696,0.2676041722297668,1.235733151435852,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323933601379,1.0,1.0,0.0,1.0,-3.5365240573883057,3.5365138053894043,1.0062387445941567e-05,2.733995199203491,0.1539841741323471,0.1539841741323471,0.0,269.2796325683594,246.0,5374.48779296875,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2779846191406,289.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923796474933624,1.0,0.0,0.0,0.2544427216053009,0.4898247420787811,5.318047779923063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.3924560546875,0.0,20.11216163635254,1895.4371337890625,0.0,91.17170715332033,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
