time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.678410530090332,0.267004519701004,0.2469023168087005,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.851913571357727,0.5420913696289062,0.5185981392860413,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815786480903624,0.8200821876525879,0.5742655992507935,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619587779045105,0.3830959498882293,0.3691784143447876,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788795590400696,0.2676041722297668,1.235733151435852,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323933601379,1.0,1.0,0.0,1.0,-3.5365240573883057,3.5365138053894043,1.0062387445941567e-05,2.733995199203491,0.1539841741323471,0.1539841741323471,0.0,269.2796325683594,246.0,5374.48779296875,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2779846191406,289.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923796474933624,1.0,0.0,0.0,0.2544427216053009,0.4898247420787811,5.318047779923063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.3924560546875,0.0,20.11216163635254,1895.4371337890625,0.0,91.17170715332033,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814512610435486,0.2659431099891662,0.2457181513309478,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558050990104675,0.540483295917511,0.5168505311012268,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.98662006855011,0.8208034038543701,0.5745912790298462,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656152248382568,0.3821878731250763,0.3680822253227234,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820768117904663,0.2667129635810852,1.230583667755127,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958850026130676,1.0,1.0,0.0,1.0,-3.525876522064209,3.5258665084838867,1.0001848750107456e-05,2.725749015808105,0.1419694423675537,0.1419694423675537,0.0,262.4059753417969,246.0,5160.8837890625,-0.0,4087.793701171875,1.0,283.1499938964844,288.1634826660156,289.2770690917969,289.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917166650295257,1.0,0.0,0.0,0.2429018914699554,0.4896678626537323,5.025540872338752e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1669.2020263671875,0.0,20.04502487182617,1895.4371337890625,0.0,87.160888671875,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827754378318787,0.2655313014984131,0.2452532947063446,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574926257133484,0.5398573875427246,0.5161648392677307,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886627197265624,0.8210669159889221,0.5747021436691284,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671934962272644,0.3818322122097015,0.3676479756832123,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834615468978882,0.2663660645484924,1.228553056716919,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693951427936554,1.0,1.0,0.0,1.0,-3.5216610431671143,3.521651029586792,9.977929039450828e-06,2.7224838733673096,0.1372114419937133,0.1372114419937133,0.0,259.5816345214844,234.0,5079.08984375,-0.0,4059.89453125,1.0,283.1499938964844,288.1724853515625,289.2702941894531,289.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916904091835022,1.0,0.0,0.0,0.2384750097990036,0.4896159768104553,4.915840179364751e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1641.57958984375,0.0,20.01990509033203,1895.4371337890625,0.0,86.99990844726562,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881192922592163,0.2640310227870941,0.2435467988252639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643059730529785,0.5375719666481018,0.5136475563049316,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962153434753418,0.8219472765922546,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735342979431152,0.3805218935012817,0.3660381734371185,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890257000923157,0.2650978863239288,1.2210686206817627,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866539716720581,1.0,1.0,0.0,1.0,-3.506048679351806,3.5060389041900635,9.889588909572922e-06,2.7103896141052246,0.1194843649864196,0.1194843649864196,0.0,248.9016265869141,222.0,4787.5859375,-0.0,3955.7998046875,1.0,283.1499938964844,288.2073669433594,289.2301330566406,289.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909205257892608,1.0,0.0,0.0,0.2226691246032714,0.4894764423370361,4.534276065726317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.267822265625,0.0,19.933319091796875,1895.4371337890625,0.0,82.2371826171875,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881192922592163,0.2640310227870941,0.2435467988252639,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643059730529785,0.5375719666481018,0.5136475563049316,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962153434753418,0.8219472765922546,0.575040876865387,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735342979431152,0.3805218935012817,0.3660381734371185,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890257000923157,0.2650978863239288,1.2210686206817627,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866539716720581,1.0,1.0,0.0,1.0,-3.506048679351806,3.5060389041900635,9.889588909572922e-06,2.7103896141052246,0.1194843649864196,0.1194843649864196,0.0,248.9016265869141,222.0,4787.5859375,-0.0,3955.7998046875,1.0,283.1499938964844,288.2073669433594,289.2301330566406,289.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909205257892608,1.0,0.0,0.0,0.2226691246032714,0.4894764423370361,4.534276065726317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.267822265625,0.0,19.933319091796875,1895.4371337890625,0.0,82.2371826171875,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931073069572449,0.2624643743038177,0.2418362349271774,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707900643348694,0.5351980328559875,0.5111058354377747,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230925798416138,0.568483293056488,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795571684837341,0.3791243135929107,0.3644060492515564,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942374110221863,0.2637653946876526,1.2135635614395142,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785112023353577,1.0,1.0,0.0,1.0,-3.481981039047241,3.481971263885498,9.754930943017824e-06,2.6920244693756104,0.1007673814892768,0.1007673814892768,0.0,238.89727783203125,210.0,4499.15869140625,-0.0,3835.52490234375,1.0,283.1499938964844,288.2464294433594,289.1857604980469,289.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894947528839111,1.0,0.0,0.0,0.207106351852417,0.4894059002399444,4.172249212786028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.3353271484375,0.0,19.852685928344727,1895.4371337890625,0.0,73.35192108154297,0.2397556900978088,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931073069572449,0.2624643743038177,0.2418362349271774,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707900643348694,0.5351980328559875,0.5111058354377747,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230925798416138,0.568483293056488,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795571684837341,0.3791243135929107,0.3644060492515564,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942374110221863,0.2637653946876526,1.2135635614395142,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785112023353577,1.0,1.0,0.0,1.0,-3.481981039047241,3.481971263885498,9.754930943017824e-06,2.6920244693756104,0.1007673814892768,0.1007673814892768,0.0,238.89727783203125,210.0,4499.15869140625,-0.0,3835.52490234375,1.0,283.1499938964844,288.2464294433594,289.1857604980469,289.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894947528839111,1.0,0.0,0.0,0.207106351852417,0.4894059002399444,4.172249212786028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.3353271484375,0.0,19.852685928344727,1895.4371337890625,0.0,73.35192108154297,0.2397556900978088,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953734755516052,0.261642575263977,0.2409618943929672,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738028407096863,0.5339637398719788,0.5098079442977905,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243224024772644,0.5612561702728271,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823467254638672,0.3783740401268005,0.3635602295398712,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966210007667542,0.2630682289600372,1.2097382545471191,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.673939049243927,1.0,1.0,0.0,1.0,-3.465153217315674,3.4651434421539307,9.660744581196925e-06,2.6789674758911133,0.0910074487328529,0.0910074487328529,0.0,234.11294555664065,210.0,4355.921875,-0.0,3765.25390625,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18049.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887592613697052,1.0,0.0,0.0,0.1994245648384094,0.4893886744976043,3.997932651600422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1395.8822021484375,0.0,19.814313888549805,1895.4371337890625,0.0,68.8115234375,0.2395489513874054,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978437900543213,0.2608053982257843,0.2400649487972259,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770912289619446,0.532706618309021,0.50847989320755,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259153962135315,0.5536148548126221,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853715419769287,0.3775956034660339,0.3626797795295715,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992159485816956,0.2623628973960876,1.2058310508728027,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691422462463379,1.0,1.0,0.0,1.0,-3.44752836227417,3.447518825531006,9.562671948515344e-06,2.665323734283448,0.0809818133711814,0.0809818133711814,0.0,229.1239624023437,198.0,4214.6513671875,-0.0,3692.556884765625,1.0,283.1499938964844,288.2886657714844,289.1431579589844,289.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880342304706573,1.0,0.0,0.0,0.1918254196643829,0.4893909990787506,3.828061867494625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1347.8284912109375,0.0,19.77752113342285,1895.4371337890625,0.0,64.39429473876953,0.239347293972969,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722996711731,0.2590941786766052,0.2382207065820694,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844733238220215,0.5301346778869629,0.5057510137557983,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829852819442749,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921021580696106,0.3759661316871643,0.3608316481113434,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050143480300903,0.2609351277351379,1.197855830192566,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031331539154,1.0,1.0,0.0,1.0,-3.4105377197265625,3.410528421401977,9.358439456264024e-06,2.6366782188415527,0.0601495988667011,0.0601495988667011,0.0,218.6828765869141,186.0,3937.972900390625,-0.0,3542.345947265625,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865906953811645,1.0,0.0,0.0,0.1769382953643798,0.4894637763500213,3.5019955824111552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.40283203125,0.0,19.709197998046875,1895.4371337890625,0.0,55.81782150268555,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033722996711731,0.2590941786766052,0.2382207065820694,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844733238220215,0.5301346778869629,0.5057510137557983,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.829852819442749,0.5372551083564758,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921021580696106,0.3759661316871643,0.3608316481113434,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050143480300903,0.2609351277351379,1.197855830192566,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031331539154,1.0,1.0,0.0,1.0,-3.4105377197265625,3.410528421401977,9.358439456264024e-06,2.6366782188415527,0.0601495988667011,0.0601495988667011,0.0,218.6828765869141,186.0,3937.972900390625,-0.0,3542.345947265625,1.0,283.1499938964844,288.3343811035156,289.10113525390625,289.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865906953811645,1.0,0.0,0.0,0.1769382953643798,0.4894637763500213,3.5019955824111552e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1253.40283203125,0.0,19.709197998046875,1895.4371337890625,0.0,55.81782150268555,0.2389604747295379,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091044187545776,0.2574820220470428,0.2364770770072937,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921796083450317,0.5277078151702881,0.5031692981719971,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341629505157471,0.5211464166641235,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990588545799255,0.374390959739685,0.3590449690818786,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109813690185547,0.2596053779125213,1.1903834342956543,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492401361465454,1.0,1.0,0.0,1.0,-3.374826669692993,3.374817609786988,9.163343747786712e-06,2.609016180038452,0.0400600433349609,0.0400600433349609,0.0,208.7084350585937,186.0,3690.499755859375,-0.0,3400.737060546875,1.0,283.1499938964844,288.37994384765625,289.0628356933594,289.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852492332458496,1.0,0.0,0.0,0.1636667251586914,0.4896082878112793,3.2179956477307314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.873779296875,0.0,19.65262222290039,1895.4371337890625,0.0,48.13204956054688,0.2386251986026764,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096254825592041,0.2573402822017669,0.236323669552803,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928903937339783,0.5274942517280579,0.5029420256614685,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345645070075989,0.5197041034698486,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996973991394043,0.3742507994174957,0.3588862121105194,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115163207054138,0.2594890892505646,1.1897289752960205,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483702063560486,1.0,1.0,0.0,1.0,-3.3716561794281006,3.371646881103516,9.146120646619238e-06,2.606559991836548,0.0382717698812484,0.0382717698812484,0.0,207.82980346679688,189.0,3669.31591796875,-0.0,3388.3359375,1.0,283.1499938964844,288.3840637207031,289.0595397949219,289.34197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851318120956421,1.0,0.0,0.0,0.1625342965126037,0.4896243810653686,3.194027708985913e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1161.640869140625,0.0,19.647993087768555,1895.4371337890625,0.0,47.47245788574219,0.2385970056056976,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120789885520935,0.2555716633796692,0.2345759719610214,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966537714004517,0.5248228311538696,0.5002701878547668,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391620516777039,0.5106521248817444,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031235933303833,0.3724876046180725,0.3570628464221954,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311930656433,0.2580515742301941,1.1824547052383425,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422131657600403,1.0,1.0,0.0,1.0,-3.344491720199585,3.344482660293579,8.998536031867843e-06,2.5852510929107666,0.0153969451785087,0.0153969451785087,0.0,202.02589416503903,192.0,3411.802978515625,-0.0,3292.823974609375,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283656507730484,1.0,0.0,0.0,0.1487106382846832,0.4898817837238312,2.904509521783893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.05908203125,0.0,19.594432830810547,1895.4371337890625,0.0,39.36509323120117,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120789885520935,0.2555716633796692,0.2345759719610214,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966537714004517,0.5248228311538696,0.5002701878547668,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391620516777039,0.5106521248817444,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031235933303833,0.3724876046180725,0.3570628464221954,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142311930656433,0.2580515742301941,1.1824547052383425,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382507324219,1.0,0.6422131657600403,1.0,1.0,0.0,1.0,-3.344491720199585,3.344482660293579,8.998536031867843e-06,2.5852510929107666,0.0153969451785087,0.0153969451785087,0.0,202.02589416503903,192.0,3411.802978515625,-0.0,3292.823974609375,1.0,283.1499938964844,288.4376220703125,289.0186462402344,289.2806091308594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283656507730484,1.0,0.0,0.0,0.1487106382846832,0.4898817837238312,2.904509521783893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1073.05908203125,0.0,19.594432830810547,1895.4371337890625,0.0,39.36509323120117,0.2382585555315017,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.712184727191925,0.2542328536510467,0.2330748736858368,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973157405853271,0.5227446556091309,0.4979169368743896,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435919880867004,0.5071597099304199,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037860989570618,0.3711321949958801,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.714597225189209,0.2569142282009125,1.1762031316757202,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.3262174129486084,3.3262085914611816,8.899995009414852e-06,2.5709424018859863,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4622344970703,195.0,2064.2998046875,-0.0,3236.9677734375,1.0,283.1498107910156,288.5101013183594,288.92694091796875,289.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18512.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274768054485321,1.0,0.0,0.0,0.0001625685254111,0.4280048608779907,3.082780992286205e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.56510925292969,0.0,16.814449310302734,1895.4371337890625,0.0,1.995398759841919,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.712184727191925,0.2542328536510467,0.2330748736858368,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950561523437,0.8973157405853271,0.5227446556091309,0.4979169368743896,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971923828125,0.9990000128746032,0.8435919880867004,0.5071597099304199,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99188232421875,0.8037860989570618,0.3711321949958801,0.3554762601852417,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.987060546875,0.714597225189209,0.2569142282009125,1.1762031316757202,288.9945678710937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126953125,1.0,0.6386541128158569,1.0,1.0,0.0,1.0,-3.3262174129486084,3.3262085914611816,8.899995009414852e-06,2.5709424018859863,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4622344970703,195.0,2064.2998046875,-0.0,3236.9677734375,1.0,283.1498107910156,288.5101013183594,288.92694091796875,289.0472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18512.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.274768054485321,1.0,0.0,0.0,0.0001625685254111,0.4280048608779907,3.082780992286205e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,41.56510925292969,0.0,16.814449310302734,1895.4371337890625,0.0,1.995398759841919,0.2335904091596603,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949768066406,0.7127477526664734,0.2543500661849975,0.2329112291336059,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004699707031,0.898044764995575,0.5227620601654053,0.4975668787956238,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470614552497864,0.5056068301200867,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983337402344,0.8044939637184143,0.3712596595287323,0.3553009033203125,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151285409927368,0.2569610476493835,1.175270915031433,289.2001342773437,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.21209716796875,1.0,0.6377312541007996,1.0,1.0,0.0,1.0,-3.322390079498291,3.3223812580108643,8.8791921371012e-06,2.56785535812378,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5146484375,195.0,1358.231201171875,-0.0,3223.0166015625,1.0,283.1494445800781,288.50994873046875,288.7923889160156,288.873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18152.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519840002059936,1.0,0.0,0.0,1.6239249816862866e-05,0.4568137228488922,3.0794428964274494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3526759743690491,0.0,17.693283081054688,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136229276657104,0.2546608746051788,0.233089879155159,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33013916015625,0.899030327796936,0.5230399370193481,0.4976966679096222,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507662415504456,0.5041272044181824,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054702877998352,0.3716285228729248,0.3555201590061188,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159352898597717,0.257236510515213,1.1759032011032104,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373388767242432,1.0,1.0,0.0067703640088438,1.0,-3.3219995498657227,3.3219802379608154,1.9402952602831647e-05,2.567469596862793,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76071166992188,198.0,884.7056274414062,-0.0,3217.87255859375,1.0,283.1493835449219,288.5099182128906,288.64727783203125,288.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2156363725662231,1.0,0.0,0.0,1.5986166545189917e-05,0.4721289277076721,3.03145095831292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321712434291839,0.0,18.18790435791016,1895.4371337890625,0.0,0.0,0.2334877699613571,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144885063171387,0.2550229132175445,0.2335000932216644,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998273611068726,0.5232545137405396,0.4980225563049316,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573399186134338,0.5031582713127136,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064647316932678,0.3722031116485595,0.3561252951622009,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168709635734558,0.2577843070030212,1.1784005165100098,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376843452453613,1.0,1.0,0.0203110929578542,1.0,-3.3254473209381104,3.325353145599365,9.41538964980282e-05,2.570035219192505,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329833984375,201.0,353.7332458496094,-0.0,3223.7373046875,1.0,283.1492614746094,288.5098571777344,288.37646484375,288.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085317954421043,1.0,0.0,0.0,1.591748332430143e-05,0.4889054298400879,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332864314317703,0.0,18.814281463623047,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144885063171387,0.2550229132175445,0.2335000932216644,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998273611068726,0.5232545137405396,0.4980225563049316,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573399186134338,0.5031582713127136,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064647316932678,0.3722031116485595,0.3561252951622009,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168709635734558,0.2577843070030212,1.1784005165100098,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376843452453613,1.0,1.0,0.0203110929578542,1.0,-3.3254473209381104,3.325353145599365,9.41538964980282e-05,2.570035219192505,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329833984375,201.0,353.7332458496094,-0.0,3223.7373046875,1.0,283.1492614746094,288.5098571777344,288.37646484375,288.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085317954421043,1.0,0.0,0.0,1.591748332430143e-05,0.4889054298400879,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332864314317703,0.0,18.814281463623047,1895.4371337890625,0.0,0.0,0.2341485470533371,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133327722549438,0.2546679079532623,0.2333948761224746,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981974720954895,0.5225249528884888,0.4976168572902679,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620921969413757,0.5054075717926025,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.805319607257843,0.3720680773258209,0.3562280535697937,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160627245903015,0.2578449547290802,1.1795377731323242,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388596296310425,1.0,1.0,0.033851820975542,1.0,-3.329031229019165,3.3286292552948,0.0004020409833174,2.5725414752960205,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059020996093,204.0,115.85875701904295,-0.0,3239.00634765625,1.0,283.14910888671875,288.5097961425781,288.1302490234375,288.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301484584808,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332381516695022,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133327722549438,0.2546679079532623,0.2333948761224746,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981974720954895,0.5225249528884888,0.4976168572902679,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620921969413757,0.5054075717926025,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.805319607257843,0.3720680773258209,0.3562280535697937,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160627245903015,0.2578449547290802,1.1795377731323242,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388596296310425,1.0,1.0,0.033851820975542,1.0,-3.329031229019165,3.3286292552948,0.0004020409833174,2.5725414752960205,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059020996093,204.0,115.85875701904295,-0.0,3239.00634765625,1.0,283.14910888671875,288.5097961425781,288.1302490234375,288.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17940.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933004760881886e-05,0.4958301484584808,3.0213697754626083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332381516695022,0.0,19.123170852661133,1895.4371337890625,0.0,0.0,0.2346892803907394,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103882431983948,0.2536656260490417,0.2327160537242889,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945655822753906,0.520965039730072,0.4964192509651184,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651579022407532,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023157715797424,0.3712235689163208,0.3556801378726959,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117815971375,0.2573112249374389,1.1782370805740356,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403006315231323,1.0,1.0,0.0812592878937721,1.0,-3.3302838802337646,3.308807611465454,0.0214761961251497,2.5526041984558105,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.56964874267578,-0.0,3255.352294921875,1.0,283.14898681640625,288.5097351074219,287.9060363769531,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323564350605011,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103882431983948,0.2536656260490417,0.2327160537242889,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945655822753906,0.520965039730072,0.4964192509651184,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651579022407532,0.5101717710494995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023157715797424,0.3712235689163208,0.3556801378726959,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136117815971375,0.2573112249374389,1.1782370805740356,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403006315231323,1.0,1.0,0.0812592878937721,1.0,-3.3302838802337646,3.308807611465454,0.0214761961251497,2.5526041984558105,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.56964874267578,-0.0,3255.352294921875,1.0,283.14898681640625,288.5097351074219,287.9060363769531,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596768311225e-05,0.4985315501689911,3.025724202437852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323564350605011,0.0,19.263545989990234,1895.4371337890625,0.0,0.0,0.2350011318922042,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066705822944641,0.2528237998485565,0.2319105863571167,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901863694190979,0.5196704864501953,0.4950818121433258,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682234883308411,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985612750053406,0.3704823851585388,0.354939341545105,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103455066680908,0.2567466795444488,1.1758198738098145,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.6417704820632935,1.0,1.0,0.1286667436361313,1.0,-3.331059217453003,3.1036510467529297,0.227408230304718,2.348221778869629,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6198425292969,-0.0,3271.60302734375,1.0,283.1488342285156,288.5096740722656,287.7015380859375,287.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1333571225404739,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066705822944641,0.2528237998485565,0.2319105863571167,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70672607421875,0.8901863694190979,0.5196704864501953,0.4950818121433258,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682234883308411,0.5161235928535461,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.7985612750053406,0.3704823851585388,0.354939341545105,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.7103455066680908,0.2567466795444488,1.1758198738098145,289.7063293457031,290.8480834960937,289.3934936523437,285.8078918457031,289.9179077148437,297.2467041015625,289.724609375,1.0,0.6417704820632935,1.0,1.0,0.1286667436361313,1.0,-3.331059217453003,3.1036510467529297,0.227408230304718,2.348221778869629,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716339111328,210.0,317.6198425292969,-0.0,3271.60302734375,1.0,283.1488342285156,288.5096740722656,287.7015380859375,287.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246529579162,3.0286087223177494e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1333571225404739,0.0,19.32306671142578,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.7056989073753357,0.2531457245349884,0.2319578826427459,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843139648437,0.8889203667640686,0.5200322866439819,0.4950646162033081,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.9990000128746032,0.8711764812469482,0.5182524919509888,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.7975098490715027,0.3708647787570953,0.3550373911857605,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094030976295471,0.2570115029811859,1.1761211156845093,289.9838256835937,290.8799133300781,289.3678283691406,285.7926330566406,290.25982666015625,297.25750732421875,290.00457763671875,1.0,0.6426520347595215,1.0,1.0,0.1523704826831817,1.0,-3.3341238498687744,2.953339099884033,0.380784660577774,2.1977462768554688,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0579833984375,210.0,523.4765625,-0.0,3283.506103515625,1.0,283.1487731933594,288.5096435546875,287.6060791015625,287.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363213807344436,0.0,19.337692260742188,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.705840528011322,0.2539767920970917,0.2325091212987899,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888120651245117,0.5211142897605896,0.4957819283008575,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.8751246929168701,0.519187867641449,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108459472656,0.7975203990936279,0.3718006312847137,0.3556919991970062,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074890136719,0.709445595741272,0.257728099822998,1.1784484386444092,290.21270751953125,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,297.2744140625,290.2248840332031,1.0,0.6437845230102539,1.0,1.0,0.1740581840276718,1.0,-3.340350151062012,2.877227067947388,0.4631231725215912,2.1204349994659424,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74034118652344,213.0,543.1886596679688,-0.0,3300.88623046875,1.0,283.1487121582031,288.5096130371094,287.51483154296875,287.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402771323919296,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070614099502563,0.2558503746986389,0.234163299202919,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895697593688965,0.5236485004425049,0.4980972707271576,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833831548690796,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984769940376282,0.3740120828151703,0.3577135503292084,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105401754379272,0.2595839500427246,1.1863256692886353,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.646719753742218,1.0,1.0,0.2174335718154907,1.0,-3.3583786487579346,2.765667676925659,0.5927109122276306,2.005253553390503,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4567565917969,-0.0,3348.392578125,1.0,283.1485595703125,288.50958251953125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469549387693405,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070614099502563,0.2558503746986389,0.234163299202919,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895697593688965,0.5236485004425049,0.4980972707271576,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833831548690796,0.520317554473877,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984769940376282,0.3740120828151703,0.3577135503292084,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105401754379272,0.2595839500427246,1.1863256692886353,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.646719753742218,1.0,1.0,0.2174335718154907,1.0,-3.3583786487579346,2.765667676925659,0.5927109122276306,2.005253553390503,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02105712890625,216.0,452.4567565917969,-0.0,3348.392578125,1.0,283.1485595703125,288.50958251953125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469549387693405,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
