time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081596255302429,0.2578822076320648,0.2359630614519119,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901355266571045,0.5264029502868652,0.5006382465362549,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918331265449524,0.5220029950141907,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993013858795166,0.3764233589172363,0.3599535524845123,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672396659851,0.2617340981960296,1.1957441568374634,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.2608089745044708,1.0,-3.379640579223633,2.646061420440674,0.7335792779922485,1.881331205368042,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6197814941406,-0.0,3406.291748046875,1.0,283.1484375,288.509521484375,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526881754398346,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081596255302429,0.2578822076320648,0.2359630614519119,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901355266571045,0.5264029502868652,0.5006382465362549,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918331265449524,0.5220029950141907,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993013858795166,0.3764233589172363,0.3599535524845123,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116672396659851,0.2617340981960296,1.1957441568374634,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502771973609924,1.0,1.0,0.2608089745044708,1.0,-3.379640579223633,2.646061420440674,0.7335792779922485,1.881331205368042,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352752685547,219.0,431.6197814941406,-0.0,3406.291748046875,1.0,283.1484375,288.509521484375,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1526881754398346,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091200351715088,0.2598143219947815,0.2378263026475906,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905287384986877,0.5290525555610657,0.5032839775085449,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999834060668945,0.5240863561630249,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999816536903381,0.3787678182125091,0.3622878789901733,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.263929545879364,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542990803718567,1.0,1.0,0.2709313333034515,1.0,-3.402681589126587,2.6265835762023926,0.7760980725288391,1.85681700706482,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4855041503906,-0.0,3471.830322265625,1.0,283.1483154296875,288.5094909667969,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1570464223623275,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091200351715088,0.2598143219947815,0.2378263026475906,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905287384986877,0.5290525555610657,0.5032839775085449,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999834060668945,0.5240863561630249,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999816536903381,0.3787678182125091,0.3622878789901733,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127503752708435,0.263929545879364,1.2059763669967651,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542990803718567,1.0,1.0,0.2709313333034515,1.0,-3.402681589126587,2.6265835762023926,0.7760980725288391,1.85681700706482,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8127593994141,222.0,261.4855041503906,-0.0,3471.830322265625,1.0,283.1483154296875,288.5094909667969,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1570464223623275,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086750864982605,0.260990172624588,0.2391123175621032,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894699811935425,0.5307543873786926,0.505163311958313,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.90667986869812,0.5278714299201965,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993346452713013,0.3803775310516357,0.3640443980693817,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880884170532,0.2655869126319885,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810536623001098,1.0,-3.4232494831085205,2.6082706451416016,0.8149790167808533,1.8340774774551392,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.00955200195312,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1591794490814209,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086750864982605,0.260990172624588,0.2391123175621032,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894699811935425,0.5307543873786926,0.505163311958313,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.90667986869812,0.5278714299201965,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993346452713013,0.3803775310516357,0.3640443980693817,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126880884170532,0.2655869126319885,1.2143676280975342,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583858728408813,1.0,1.0,0.2810536623001098,1.0,-3.4232494831085205,2.6082706451416016,0.8149790167808533,1.8340774774551392,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67526245117188,225.0,161.00955200195312,-0.0,3536.87890625,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1591794490814209,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080127000808716,0.2613667547702789,0.2395507246255874,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885020613670349,0.531337320804596,0.5058333277702332,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.909620761871338,0.5302532911300659,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985967397689819,0.3809584677219391,0.3647036552429199,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122730016708374,0.266225129365921,1.2177225351333618,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603676080703735,1.0,1.0,0.2861148416996002,1.0,-3.432276964187622,2.59808087348938,0.8341962695121765,1.821954369544983,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31118774414065,225.0,133.0059356689453,-0.0,3567.859375,1.0,283.1481018066406,288.5094299316406,286.85333251953125,286.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598408818244934,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071712017059326,0.2616370022296905,0.2398944944143295,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873561024665833,0.5317709445953369,0.5063672065734863,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.912327766418457,0.5328167676925659,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976830005645752,0.3814106583595276,0.3652459383010864,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116803526878357,0.2667468786239624,1.2205815315246582,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622897386550903,1.0,1.0,0.2869280278682709,1.0,-3.4405086040496826,2.6002862453460693,0.8402222990989685,1.8223583698272705,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0204925537109,228.0,91.47650909423828,-0.0,3597.59521484375,1.0,283.1480407714844,288.5094299316406,286.7945556640625,286.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1602982133626938,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048346996307373,0.2617371380329132,0.2402279824018478,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844214677810669,0.5320542454719543,0.5069308876991272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168339371681212,0.5386008024215698,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250838279724,0.3818237483501434,0.3659059107303619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098438739776611,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658712029457092,1.0,1.0,0.2885543704032898,1.0,-3.454059600830078,2.6044154167175293,0.849644124507904,1.823554754257202,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.167341232299805,-0.0,3651.803466796875,1.0,283.1478881835937,288.5093994140625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604238152503967,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048346996307373,0.2617371380329132,0.2402279824018478,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844214677810669,0.5320542454719543,0.5069308876991272,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168339371681212,0.5386008024215698,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952250838279724,0.3818237483501434,0.3659059107303619,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098438739776611,0.2673503160476684,1.224502682685852,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658712029457092,1.0,1.0,0.2885543704032898,1.0,-3.454059600830078,2.6044154167175293,0.849644124507904,1.823554754257202,5.551115123125783e-17,5.551115123125783e-17,0.0,220.677734375,231.0,30.167341232299805,-0.0,3651.803466796875,1.0,283.1478881835937,288.5093994140625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604238152503967,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017796039581299,0.2613552808761596,0.2401138693094253,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808333873748779,0.5317245721817017,0.5068863034248352,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203669428825378,0.5450096130371094,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921022772789001,0.3816992342472076,0.3660399913787842,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072403430938721,0.2674401104450226,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690312027931213,1.0,1.0,0.2901807129383087,1.0,-3.4636476039886475,2.6057491302490234,0.857898473739624,1.822836995124817,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9232105612754822,-0.0,3697.813720703125,1.0,283.14776611328125,288.5093688964844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600028723478317,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017796039581299,0.2613552808761596,0.2401138693094253,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808333873748779,0.5317245721817017,0.5068863034248352,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203669428825378,0.5450096130371094,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921022772789001,0.3816992342472076,0.3660399913787842,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072403430938721,0.2674401104450226,1.2260860204696655,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690312027931213,1.0,1.0,0.2901807129383087,1.0,-3.4636476039886475,2.6057491302490234,0.857898473739624,1.822836995124817,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52224731445312,234.0,0.9232105612754822,-0.0,3697.813720703125,1.0,283.14776611328125,288.5093688964844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1600028723478317,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982901096343994,0.2606052458286285,0.239656314253807,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769153356552124,0.530951201915741,0.506401002407074,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231366515159608,0.5516776442527771,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886055707931519,0.3811640739440918,0.3657711744308471,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041558027267456,0.2671198546886444,1.2257680892944336,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717652082443237,1.0,1.0,0.2913276553153991,1.0,-3.469831943511963,2.606220960617065,0.863611102104187,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39295959472656,237.0,-15.564236640930176,-0.0,3735.853515625,1.0,283.1476135253906,288.50933837890625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593498587608337,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982901096343994,0.2606052458286285,0.239656314253807,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769153356552124,0.530951201915741,0.506401002407074,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231366515159608,0.5516776442527771,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886055707931519,0.3811640739440918,0.3657711744308471,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041558027267456,0.2671198546886444,1.2257680892944336,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717652082443237,1.0,1.0,0.2913276553153991,1.0,-3.469831943511963,2.606220960617065,0.863611102104187,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39295959472656,237.0,-15.564236640930176,-0.0,3735.853515625,1.0,283.1476135253906,288.50933837890625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593498587608337,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945148706436157,0.2595516741275787,0.2389154136180877,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728316426277161,0.5298247337341309,0.5055675506591797,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925231635570526,0.5584253668785095,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823666572571,0.3802837133407593,0.3651660084724426,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520198822021,0.2664595246315002,1.2238649129867554,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925908088684,1.0,1.0,0.292474627494812,1.0,-3.473040819168091,2.604661703109741,0.8683791756629944,1.819804310798645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.616418838500977,-0.0,3766.3798828125,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585888266563415,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945148706436157,0.2595516741275787,0.2389154136180877,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728316426277161,0.5298247337341309,0.5055675506591797,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925231635570526,0.5584253668785095,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848823666572571,0.3802837133407593,0.3651660084724426,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007520198822021,0.2664595246315002,1.2238649129867554,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740925908088684,1.0,1.0,0.292474627494812,1.0,-3.473040819168091,2.604661703109741,0.8683791756629944,1.819804310798645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21450805664065,240.0,-23.616418838500977,-0.0,3766.3798828125,1.0,283.1474914550781,288.5093078613281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585888266563415,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925542950630188,0.2589299082756042,0.2384558618068695,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707618117332458,0.5291528105735779,0.5050436854362488,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260546565055848,0.5617946982383728,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829676270484924,0.3797329068183899,0.3647550344467163,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989654302597046,0.2660224735736847,1.2224124670028689,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751167178153992,1.0,1.0,0.2930481135845184,1.0,-3.473670959472656,2.6032018661499023,0.8704689145088196,1.818238854408264,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0947265625,240.0,-25.839956283569336,-0.0,3779.072265625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581945121288299,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905597448348999,0.2582587301731109,0.2379475980997085,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686854839324951,0.5284252166748047,0.5044618248939514,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267560839653016,0.5651542544364929,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810304164886475,0.3791234493255615,0.3642839193344116,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971375346183777,0.2655284106731415,1.22068452835083,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760593056678772,1.0,1.0,0.2946141064167022,1.0,-3.473756790161133,2.598294496536255,0.8754623532295227,1.813356280326844,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95367431640625,243.0,-22.128761291503903,-0.0,3790.2744140625,1.0,283.1473693847656,288.5092468261719,286.321044921875,286.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578132361173629,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865508556365967,0.2568171620368957,0.2368247807025909,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645913600921631,0.5268664956092834,0.5031783580780029,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278891682624816,0.5717522501945496,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777808547019958,0.3632054328918457,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331655502319,0.2644128203392029,1.21657395362854,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777234077453613,1.0,1.0,0.2977460622787475,1.0,-3.4725589752197266,2.5871081352233887,0.8854510188102722,1.802517056465149,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54800796508789,-0.0,3808.69580078125,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1571858823299408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865508556365967,0.2568171620368957,0.2368247807025909,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645913600921631,0.5268664956092834,0.5031783580780029,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278891682624816,0.5717522501945496,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.777164876461029,0.3777808547019958,0.3632054328918457,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934331655502319,0.2644128203392029,1.21657395362854,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777234077453613,1.0,1.0,0.2977460622787475,1.0,-3.4725589752197266,2.5871081352233887,0.8854510188102722,1.802517056465149,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.54800796508789,-0.0,3808.69580078125,1.0,283.147216796875,288.5092163085937,286.2463073730469,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1571858823299408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825517416000366,0.2552573978900909,0.2355920374393463,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605970144271851,0.5251814126968384,0.501773476600647,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928678572177887,0.5781835317611694,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733425498008728,0.3762937486171722,0.361985445022583,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072196006775,0.2631556689739227,1.2117919921875,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791458129882812,1.0,1.0,0.3008780479431152,1.0,-3.4699044227600098,2.5749194622039795,0.894984781742096,1.7909977436065674,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696324348449709,-0.0,3822.78076171875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566702872514724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825517416000366,0.2552573978900909,0.2355920374393463,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605970144271851,0.5251814126968384,0.501773476600647,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928678572177887,0.5781835317611694,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733425498008728,0.3762937486171722,0.361985445022583,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897072196006775,0.2631556689739227,1.2117919921875,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791458129882812,1.0,1.0,0.3008780479431152,1.0,-3.4699044227600098,2.5749194622039795,0.894984781742096,1.7909977436065674,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.696324348449709,-0.0,3822.78076171875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1566702872514724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785598993301392,0.2535983622074127,0.2342625707387924,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566840291023254,0.5233871936798096,0.5002576112747192,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291518926620485,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558071136475,0.3746822774410248,0.3606403768062591,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650015830994,0.2617822289466858,1.2064493894577026,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803693175315857,1.0,1.0,0.305170476436615,1.0,-3.466024398803711,2.558193683624268,0.907830536365509,1.7752234935760498,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360756158828736,-0.0,3833.24169921875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1562629342079162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785598993301392,0.2535983622074127,0.2342625707387924,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566840291023254,0.5233871936798096,0.5002576112747192,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291518926620485,0.5844898223876953,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695558071136475,0.3746822774410248,0.3606403768062591,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859650015830994,0.2617822289466858,1.2064493894577026,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803693175315857,1.0,1.0,0.305170476436615,1.0,-3.466024398803711,2.558193683624268,0.907830536365509,1.7752234935760498,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.360756158828736,-0.0,3833.24169921875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1562629342079162,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746066808700562,0.2518641054630279,0.2328614890575409,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.852868914604187,0.521510124206543,0.4986600875854492,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293429851531982,0.5906627178192139,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658265233039856,0.3729701042175293,0.3591960370540619,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373867034912,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814307570457458,1.0,1.0,0.3094629049301147,1.0,-3.4611613750457764,2.540699481964112,0.9204617738723756,1.7588971853256226,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514390468597412,-0.0,3840.7412109375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.155979573726654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746066808700562,0.2518641054630279,0.2328614890575409,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.852868914604187,0.521510124206543,0.4986600875854492,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293429851531982,0.5906627178192139,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658265233039856,0.3729701042175293,0.3591960370540619,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822373867034912,0.2603186666965484,1.2006756067276,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814307570457458,1.0,1.0,0.3094629049301147,1.0,-3.4611613750457764,2.540699481964112,0.9204617738723756,1.7588971853256226,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8128204345703,240.0,2.514390468597412,-0.0,3840.7412109375,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.155979573726654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739162802696228,0.2509566247463226,0.2320577800273895,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525176048278809,0.5205258727073669,0.497749388217926,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294394850730896,0.5903339982032776,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653717994689941,0.3720636367797851,0.358356773853302,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816806197166443,0.2595426440238952,1.1972559690475464,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799195408821106,1.0,1.0,0.3116091191768646,1.0,-3.4535977840423584,2.528432607650757,0.9251651763916016,1.7485543489456177,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8638551235198975,-0.0,3818.80615234375,1.0,283.1467590332031,288.5091247558594,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558639854192733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739565134048462,0.2500298619270324,0.2311875969171524,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530551195144653,0.5195152759552002,0.4967639744281769,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297584295272828,0.588020920753479,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657197117805481,0.3711285293102264,0.3574398756027221,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818691492080688,0.2587451636791229,1.193492412567139,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775720715522766,1.0,1.0,0.3137168288230896,1.0,-3.442959785461426,2.5142316818237305,0.92872816324234,1.736837387084961,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.4410400390625,-0.0,3781.796875,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1557577252388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675491452217102,0.2481362074613571,0.2293251156806945,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559049963951111,0.5174265503883362,0.4946416616439819,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310600757598876,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768011212348938,0.3691869080066681,0.3554494976997375,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360262870789,0.2571116387844085,1.1853495836257937,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179321885108948,1.0,-3.415785789489746,2.481956720352173,0.9338292479515076,1.71080482006073,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483831882476807,-0.0,3679.8251953125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555658727884292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.675491452217102,0.2481362074613571,0.2293251156806945,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559049963951111,0.5174265503883362,0.4946416616439819,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310600757598876,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768011212348938,0.3691869080066681,0.3554494976997375,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360262870789,0.2571116387844085,1.1853495836257937,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709424257278442,1.0,1.0,0.3179321885108948,1.0,-3.415785789489746,2.481956720352173,0.9338292479515076,1.71080482006073,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483831882476807,-0.0,3679.8251953125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555658727884292,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749542951583862,0.2462209016084671,0.2275502234697342,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562783002853394,0.5152801275253296,0.4925762414932251,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326109886169434,0.5763494968414307,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680258750915527,0.3671852350234985,0.3535133004188537,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835010647773743,0.255469411611557,1.1776880025863647,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673576831817627,1.0,1.0,0.3221475780010223,1.0,-3.39577054977417,2.454737901687622,0.941032648086548,1.687933087348938,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.035094738006592,-0.0,3615.831787109375,1.0,283.1464233398437,288.509033203125,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1554067581892013,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
