time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0007726426701992,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0007127603166736,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0005264425999484,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0012157986639067,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0040736477822065,291.2142944335937,294.1499938964844,288.1020202636719,285.0453186035156,290.5171813964844,295.7091979980469,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0090279374271631,0.0082567054778337,0.0007712324149906,-0.0110597480088472,0.0,0.0,0.0,-0.0478735119104385,60.0,1.6361876726150513,-0.0,-5.236580818746006e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860659680162348e-31,6.822475642822231e-31,2.492329958716454e-34,5.741988372961376e-18,5.737929397695576e-18,4.058980516455892e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0001163821216323,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001513516908744,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.000148169347085,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0001353273983113,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0005881531978957,291.21533203125,294.1499938964844,288.0771179199219,285.0317687988281,290.4350280761719,294.783203125,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013676611706614,0.0030341632664203,-0.0016665020957589,-0.0148986019194126,0.0,0.0,0.0,-0.0091693429276347,60.0,-4.650745391845703,-0.0,-1.2752110478686518e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.833068744718017e-38,9.66458398951623e-38,1.9717271321452166e-38,-1.0304043487731015e-20,-8.48846928488235e-21,-1.8155740009002738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.531711839372292e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001009526458801,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.529414870077744e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001006305028568,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004762651224154,291.2156066894531,294.1499938964844,288.0516052246094,285.0177001953125,290.41168212890625,293.8486022949219,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010184395359829,0.0007576220668852,0.0002608174690976,-0.0170915387570858,0.0,0.0,0.0,-0.0081484066322445,60.0,-3.207998275756836,-0.0,-7.07136607047687e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.837721288666768e-21,4.009254763958594e-21,3.8284669286049565e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.487616625847296e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.991274419007824e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.37988666514866e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.991089609684424e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004739265714306,291.2158203125,294.1499938964844,288.0255126953125,285.0030517578125,290.3902893066406,293.0377197265625,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112774325534,3.3979592473087905e-08,0.0010112434392794,-0.0178248640149831,0.0,0.0,0.0,-0.0083661396056413,60.0,-2.517648935317993,-0.0,-6.971117727516686e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966246899722894e-21,3.983549157071229e-21,3.982697338754884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.486790804658084e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.99014446279034e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.378723967121914e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.990104445023462e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004738846910186,291.216064453125,294.1499938964844,287.9989013671875,284.9879455566406,290.368896484375,292.33697509765625,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.276564598083496,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966840627994601e-21,3.983429199726537e-21,3.983411832164848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.48546439758502e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.988740930566564e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.377679867204279e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.988704550778492e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004738184215966,291.2164611816406,294.1499938964844,287.9441223144531,284.95623779296875,290.3259582519531,291.2055358886719,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182429552078247,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966852744898105e-21,3.983426372449053e-21,3.983426372449053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.48546439758502e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.988740930566564e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.377679867204279e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.988704550778492e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004738184215966,291.2164611816406,294.1499938964844,287.9441223144531,284.95623779296875,290.3259582519531,291.2055358886719,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.182429552078247,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966852744898105e-21,3.983426372449053e-21,3.983426372449053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.48406959651038e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.9872711871285e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.376594294328243e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.987234807340428e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004737487470265,291.216796875,294.1499938964844,287.88751220703125,284.9227600097656,290.2828063964844,290.3550720214844,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204336881637573,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.48406959651038e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.9872711871285e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.376594294328243e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.987234807340428e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004737487470265,291.216796875,294.1499938964844,287.88751220703125,284.9227600097656,290.2828063964844,290.3550720214844,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204336881637573,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.482601308263838e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.985723590943962e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.375450513791293e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.985687938751651e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004736753762699,291.2171325683594,294.1499938964844,287.8291931152344,284.8876953125,290.2394104003906,289.711181640625,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999937057495,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.482601308263838e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.985723590943962e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.375450513791293e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.985687938751651e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0004736753762699,291.2171325683594,294.1499938964844,287.8291931152344,284.8876953125,290.2394104003906,289.711181640625,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240999937057495,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.481579036219046e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.984646749217065e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.374655251624063e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.984611097024754e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004736243281513,291.2173156738281,294.1499938964844,287.7894592285156,284.8634948730469,290.2102966308594,289.3687744140625,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.0176299884915351,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.2671289443969727,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.481057350058109e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.984096686821432e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.374249253189191e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.984061762224884e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.000473598280223,291.2173767089844,294.1499938964844,287.7694396972656,284.8512268066406,290.1957397460937,289.219482421875,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280362129211426,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.480256267124788e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.983252675738186e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.373625703621656e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.983217751141638e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004735582624562,291.2174987792969,294.1499938964844,287.73907470703125,284.83251953125,290.1737976074219,289.0175476074219,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004770278930664,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.479435539105908e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.98238756437786e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.372986146947369e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.982352639781313e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004735172842629,291.2176208496094,294.1499938964844,287.7084045410156,284.8135070800781,290.1517639160156,288.8394775390625,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320806741714477,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.477732237428428e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.371660467470065e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.980558388633654e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004734321846626,291.2178039550781,294.1499938964844,287.64630126953125,284.7747497558594,290.1075134277344,288.5419616699219,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362009763717652,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.477732237428428e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.980593313230202e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.371660467470065e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.980558388633654e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004734321846626,291.2178039550781,294.1499938964844,287.64630126953125,284.7747497558594,290.1075134277344,288.5419616699219,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362009763717652,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.47594380704686e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.978708840208128e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.370268576778471e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.97867464320734e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004733428650069,291.2179260253906,294.1499938964844,287.5833435058594,284.735107421875,290.0628967285156,288.3052673339844,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.40381407737732,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.47594380704686e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.978708840208128e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.370268576778471e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.97867464320734e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004733428650069,291.2179260253906,294.1499938964844,287.5833435058594,284.735107421875,290.0628967285156,288.3052673339844,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.40381407737732,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.474068065173924e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.368808292085305e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.976698493119328e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004732491506729,291.2180480957031,294.1499938964844,287.51971435546875,284.6947937011719,290.0179748535156,288.1133728027344,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446084260940552,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.474068065173924e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.976732690120116e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.368808292085305e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.976698493119328e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004732491506729,291.2180480957031,294.1499938964844,287.51971435546875,284.6947937011719,290.0179748535156,288.1133728027344,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446084260940552,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.472102829022332e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.974661224987358e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.974628483178094e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004731509834527,291.2181091308594,294.1499938964844,287.4555969238281,284.6539611816406,289.9727478027344,287.9545593261719,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886863231658936,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.472102829022332e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.974661224987358e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.367278158199042e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.974628483178094e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004731509834527,291.2181091308594,294.1499938964844,287.4555969238281,284.6539611816406,289.9727478027344,287.9545593261719,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886863231658936,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.47108565014787e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.97359020402655e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.36648726160638e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.973557462217286e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004731001972686,291.2181091308594,294.1499938964844,287.4234313964844,284.6333923339844,289.9499816894531,287.884765625,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100696086883545,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.470046643400563e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.972495900001376e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.365678175119683e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.972463158192112e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004730483051389,291.2181396484375,294.1499938964844,287.3912353515625,284.6127624511719,289.9271545410156,287.8201599121094,291.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531485080718994,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.467901691095904e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97023525997065e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.970203245757148e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004729411448352,291.2181091308594,294.1499938964844,287.3268127441406,284.5714416503906,289.8812561035156,287.7038269042969,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574345111846924,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.467901691095904e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97023525997065e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.970203245757148e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004729411448352,291.2181091308594,294.1499938964844,287.3268127441406,284.5714416503906,289.8812561035156,287.7038269042969,291.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574345111846924,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.465669427299872e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.362271571764722e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.967852383852004e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004728296480607,291.21807861328125,294.1499938964844,287.26251220703125,284.5301818847656,289.83502197265625,287.6009216308594,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171298027038574,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.465669427299872e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.967884398065507e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.362271571764722e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.967852383852004e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004728296480607,291.21807861328125,294.1499938964844,287.26251220703125,284.5301818847656,289.83502197265625,287.6009216308594,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171298027038574,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.4633549451828e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.965414210455492e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004727140185423,291.2179870605469,294.1499938964844,287.19854736328125,284.4891052246094,289.7884826660156,287.50811767578125,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6597042083740234,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.4633549451828e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.965446224668996e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.965414210455492e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004727140185423,291.2179870605469,294.1499938964844,287.19854736328125,284.4891052246094,289.7884826660156,287.50811767578125,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6597042083740234,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.46096406551078e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.962926560547204e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.358609582297504e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.962895273929462e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004725945764221,291.2178649902344,294.1499938964844,287.1351013183594,284.44842529296875,289.7416687011719,287.4229431152344,291.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019317150115967,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.46096406551078e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.962926560547204e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.358609582297504e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.962895273929462e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0004725945764221,291.2178649902344,294.1499938964844,287.1351013183594,284.44842529296875,289.7416687011719,287.4229431152344,291.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019317150115967,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.459735883865504e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.9616328952834e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,7.357653521467e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.96160233626142e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004725332255475,291.2178039550781,294.1499938964844,287.1036376953125,284.4283142089844,289.7181396484375,287.38262939453125,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722871780395508,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.458480053581296e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.960310126189142e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.356676360359415e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.960279567167164e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004724705067928,291.2177124023437,294.1499938964844,287.0723876953125,284.4083557128906,289.6945495605469,287.3436279296875,291.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7436723709106445,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.455871622776613e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.957562724594028e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.35464709578082e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.957532165572049e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004723402380477,291.217529296875,294.1499938964844,287.0106201171875,284.3690490722656,289.6471862792969,287.26885986328125,291.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784780740737915,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.455871622776613e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.957562724594028e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.35464709578082e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.957532165572049e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004723402380477,291.217529296875,294.1499938964844,287.0106201171875,284.3690490722656,289.6471862792969,287.26885986328125,291.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784780740737915,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.453119128011168e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.954663255484776e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.954633424058557e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004722027515526,291.2173156738281,294.1499938964844,286.95001220703125,284.3306884765625,289.5995788574219,287.1977844238281,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825110673904419,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.453119128011168e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.954663255484776e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.352505053859204e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.954633424058557e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004722027515526,291.2173156738281,294.1499938964844,286.95001220703125,284.3306884765625,289.5995788574219,287.1977844238281,291.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825110673904419,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
