time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.450215293327346e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.951574611477554e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004720576689578,291.217041015625,294.1499938964844,286.89068603515625,284.29345703125,289.5517883300781,287.1297912597656,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864518642425537,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.450215293327346e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.951604442903772e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.350245141424239e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.951574611477554e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004720576689578,291.217041015625,294.1499938964844,286.89068603515625,284.29345703125,289.5517883300781,287.1297912597656,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864518642425537,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.447163029108196e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.948389197234064e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.948360093403608e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004719052230939,291.2167663574219,294.1499938964844,286.8329467773437,284.257568359375,289.5037841796875,287.0644836425781,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902864933013916,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.447163029108196e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.948389197234064e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.948360093403608e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004719052230939,291.2167663574219,294.1499938964844,286.8329467773437,284.257568359375,289.5037841796875,287.0644836425781,291.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902864933013916,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.445586329093204e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.946728096110746e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.346643542405218e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.94669899228029e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004718264390248,291.21661376953125,294.1499938964844,286.8046875,284.2401733398437,289.479736328125,287.03271484375,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9215965270996094,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.443978342460468e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.945034253178164e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.345392077695578e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.945005876943468e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004717461415566,291.2164611816406,294.1499938964844,286.7768859863281,284.2231750488281,289.4556579589844,287.0015563964844,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.940012216567993,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.440683788852766e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.342829485423863e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.941535972757264e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004715815884992,291.2160949707031,294.1499938964844,286.7228088378906,284.1905212402344,289.4074401855469,286.94091796875,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975830078125,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.440683788852766e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.941565076587722e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.342829485423863e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.941535972757264e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004715815884992,291.2160949707031,294.1499938964844,286.7228088378906,284.1905212402344,289.4074401855469,286.94091796875,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975830078125,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.437312837690116e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.93801368167624e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.34020650270395e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.937986033037304e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004714131937362,291.2157287597656,294.1499938964844,286.6708374023437,284.15972900390625,289.359130859375,286.8824768066406,291.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010187149047852,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.437312837690116e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.93801368167624e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.34020650270395e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.937986033037304e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004714131937362,291.2157287597656,294.1499938964844,286.6708374023437,284.15972900390625,289.359130859375,286.8824768066406,291.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010187149047852,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.433903323952109e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.934394620358944e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004712428490165,291.21533203125,294.1499938964844,286.6211853027344,284.1309814453125,289.310791015625,286.82623291015625,291.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0429577827453613,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.433903323952109e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.934422268997878e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.934394620358944e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004712428490165,291.21533203125,294.1499938964844,286.6211853027344,284.1309814453125,289.310791015625,286.82623291015625,291.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0429577827453613,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.43049744819291e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.930835221894084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.930807573255152e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004710727662313,291.21490478515625,294.1499938964844,286.5740966796875,284.10455322265625,289.2624816894531,286.7721862792969,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0740180015563965,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.43049744819291e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.930835221894084e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.334903784794733e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.930807573255152e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004710727662313,291.21490478515625,294.1499938964844,286.5740966796875,284.10455322265625,289.2624816894531,286.7721862792969,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0740180015563965,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.428810881217942e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.929059160640465e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.333591202041134e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.92903151200153e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004709885106422,291.21466064453125,294.1499938964844,286.55157470703125,284.0922241210937,289.2383728027344,286.7460632324219,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0888671875,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.427143959328532e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.9273027444724e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.332293898798525e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.927275823429228e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004709052154794,291.2144470214844,294.1499938964844,286.5297241210937,284.0805358886719,289.2142333984375,286.7204895019531,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103244066238404,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.423891606274992e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.923850302584468e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004707427870016,291.2139587402344,294.1499938964844,286.4883117675781,284.0591735839844,289.1661071777344,286.671142578125,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1305227279663086,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.423891606274992e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.923877223627642e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.923850302584468e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004707427870016,291.2139587402344,294.1499938964844,286.4883117675781,284.0591735839844,289.1661071777344,286.671142578125,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1305227279663086,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.420794958714396e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.920588490786032e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004705880710389,291.21343994140625,294.1499938964844,286.45001220703125,284.0406494140625,289.1181335449219,286.6242980957031,291.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1557419300079346,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.420794958714396e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.920614684233442e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.327354251174256e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.920588490786032e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004705880710389,291.21343994140625,294.1499938964844,286.45001220703125,284.0406494140625,289.1181335449219,286.6242980957031,291.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1557419300079346,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.418013360118492e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.91765919025056e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004704491293523,291.212890625,294.1499938964844,286.413330078125,284.0235595703125,289.07037353515625,286.5799255371094,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179241895675659,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.418013360118492e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.917685383697972e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.325189653784037e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.91765919025056e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004704491293523,291.212890625,294.1499938964844,286.413330078125,284.0235595703125,289.07037353515625,286.5799255371094,291.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179241895675659,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.415702515980227e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.915250848280266e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.915225382428616e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004703337035607,291.2123413085937,294.1499938964844,286.3766784667969,284.00640869140625,289.0227966308594,286.5375366210937,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2023191452026367,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.415702515980227e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.915250848280266e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.323391764657572e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.915225382428616e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004703337035607,291.2123413085937,294.1499938964844,286.3766784667969,284.00640869140625,289.0227966308594,286.5375366210937,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2023191452026367,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.41472317208536e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.914219117490576e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.322629244299605e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.914193651638924e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004702848091255,291.2120361328125,294.1499938964844,286.3583374023437,283.9978332519531,288.9991149902344,286.5169372558594,291.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213888168334961,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.413859515916556e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.913309622788802e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.321957673411816e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.913284156937152e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.000470241648145,291.21173095703125,294.1499938964844,286.3399963378906,283.9892272949219,288.9754638671875,286.4966735839844,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225489377975464,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.412472718395291e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.911823144648224e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004701723810285,291.21112060546875,294.1499938964844,286.3033447265625,283.9720153808594,288.9283142089844,286.45684814453125,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2487916946411133,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.412472718395291e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.911847882904112e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.320877921301872e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.911823144648224e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004701723810285,291.21112060546875,294.1499938964844,286.3033447265625,283.9720153808594,288.9283142089844,286.45684814453125,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2487916946411133,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.41152175073512e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.9108467111364e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.910821972880512e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004701248835772,291.2104797363281,294.1499938964844,286.26666259765625,283.9547119140625,288.88134765625,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2722277641296387,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.41152175073512e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.9108467111364e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.320137956412509e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.910821972880512e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004701248835772,291.2104797363281,294.1499938964844,286.26666259765625,283.9547119140625,288.88134765625,286.4178466796875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2722277641296387,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.410980419488624e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.9102508102078e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004700978461187,291.2098083496094,294.1499938964844,286.2300109863281,283.9373779296875,288.8345642089844,286.3794250488281,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295793056488037,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.410980419488624e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.910275548463689e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.9102508102078e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004700978461187,291.2098083496094,294.1499938964844,286.2300109863281,283.9373779296875,288.8345642089844,286.3794250488281,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295793056488037,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.41081452765502e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.91007618722506e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004700895806308,291.2091369628906,294.1499938964844,286.1933288574219,283.91998291015625,288.7879638671875,286.3414306640625,291.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194801807403564,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.41081452765502e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.910100197885184e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.319585711229593e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.91007618722506e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004700895806308,291.2091369628906,294.1499938964844,286.1933288574219,283.91998291015625,288.7879638671875,286.3414306640625,291.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194801807403564,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.410861093783752e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.9101489468012e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.319622091017663e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.910124936141074e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004700919089373,291.2087707519531,294.1499938964844,286.17498779296875,283.9112548828125,288.7647399902344,286.3225402832031,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331367015838623,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.410987695446238e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.91028209682554e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.319719588849694e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.910258086165412e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004700982244685,291.2084350585937,294.1499938964844,286.1566772460937,283.9025573730469,288.7415466308594,286.3037109375,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343280553817749,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.411459905095398e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.9107543064747e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004701217985711,291.20770263671875,294.1499938964844,286.1199951171875,283.8850402832031,288.6953125,286.2662353515625,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367180585861206,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.411459905095398e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.910778317134827e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.320086297113448e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.9107543064747e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004701217985711,291.20770263671875,294.1499938964844,286.1199951171875,283.8850402832031,288.6953125,286.2662353515625,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367180585861206,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.41218895604834e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.911521920002996e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004701582074631,291.2069396972656,294.1499938964844,286.0833435058594,283.86749267578125,288.64923095703125,286.2288818359375,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3911707401275635,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
