time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.41218895604834e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.911545203067362e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.320652366615832e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.911521920002996e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004701582074631,291.2069396972656,294.1499938964844,286.0833435058594,283.86749267578125,288.64923095703125,286.2288818359375,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3911707401275635,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.412693179911004e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.912075620377436e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.321044540731236e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.912052337313072e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004701834113802,291.2065124511719,294.1499938964844,286.06280517578125,283.857666015625,288.6235046386719,286.2080078125,291.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404639720916748,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.413131192559376e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.912536916090176e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.32138505554758e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.912514360621572e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004702052974607,291.2061462402344,294.1499938964844,286.0466613769531,283.84991455078125,288.6033020019531,286.1916198730469,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4152374267578125,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.414245141670108e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.913685789797456e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004702609148807,291.2053527832031,294.1499938964844,286.010009765625,283.832275390625,288.5575561523437,286.1544189453125,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439366102218628,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.414245141670108e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.91370834526606e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.322250166907907e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.913685789797456e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004702609148807,291.2053527832031,294.1499938964844,286.010009765625,283.832275390625,288.5575561523437,286.1544189453125,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439366102218628,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.414851956535132e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.914347901940346e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,7.322721648961306e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.914325346471742e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004702912410721,291.2049560546875,294.1499938964844,285.9916687011719,283.82342529296875,288.53472900390625,286.1358337402344,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4514496326446533,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.415486420039088e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.915015107253566e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.323214958887547e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.914992551784962e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004703229351434,291.2045288085937,294.1499938964844,285.97332763671875,283.8145751953125,288.511962890625,286.1172790527344,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463543176651001,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.416813554707916e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.916390263242648e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004703892336692,291.2037048339844,294.1499938964844,285.9366760253906,283.7968139648437,288.4665222167969,286.08013916015625,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877521991729736,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.416813554707916e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.91641209111549e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.916390263242648e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004703892336692,291.2037048339844,294.1499938964844,285.9366760253906,283.7968139648437,288.4665222167969,286.08013916015625,291.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877521991729736,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.418186527909712e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.917857096297666e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.917835268424824e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004704578022938,291.20281982421875,294.1499938964844,285.8999938964844,283.7790222167969,288.4212341308594,286.0429992675781,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511980533599853,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.418186527909712e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.917857096297666e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.917835268424824e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004704578022938,291.20281982421875,294.1499938964844,285.8999938964844,283.7790222167969,288.4212341308594,286.0429992675781,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511980533599853,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.419566777069122e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.919289004756138e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.000470526778372,291.2019348144531,294.1499938964844,285.86334228515625,283.7611694335937,288.3760681152344,286.005859375,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362136363983154,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.419566777069122e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,9.91931010503322e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.919289004756138e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.000470526778372,291.2019348144531,294.1499938964844,285.86334228515625,283.7611694335937,288.3760681152344,286.005859375,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5362136363983154,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.420917922398075e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004705942701548,291.2010498046875,294.1499938964844,285.82666015625,283.7432861328125,288.3310852050781,285.96875,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5604374408721924,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.420917922398075e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.920732554746792e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.92071145446971e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004705942701548,291.2010498046875,294.1499938964844,285.82666015625,283.7432861328125,288.3310852050781,285.96875,291.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5604374408721924,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.42157203098759e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.921420860337092e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.327945058932528e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.921399032464252e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004706269246526,291.2005920410156,294.1499938964844,285.8083190917969,283.7343139648437,288.3086242675781,285.9501953125,291.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5725414752960205,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.422205039300025e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.922087338054553e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,7.328436913667247e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.922066237777472e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004706585605163,291.2001342773437,294.1499938964844,285.7900085449219,283.725341796875,288.2862243652344,285.931640625,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584638357162476,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.423396113561466e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.923319885274395e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004707180487457,291.1991882324219,294.1499938964844,285.7533264160156,283.70733642578125,288.2414855957031,285.89453125,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6088035106658936,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.423396113561466e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.923340257955716e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.923319885274395e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004707180487457,291.1991882324219,294.1499938964844,285.7533264160156,283.70733642578125,288.2414855957031,285.89453125,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6088035106658936,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.4244591309689e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.924459300236776e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.924438927555455e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004707711341325,291.1982116699219,294.1499938964844,285.7166748046875,283.68927001953125,288.1968994140625,285.8574523925781,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632919788360596,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.4244591309689e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.924459300236776e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.330188964260742e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.924438927555455e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0004707711341325,291.1982116699219,294.1499938964844,285.7166748046875,283.68927001953125,288.1968994140625,285.8574523925781,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632919788360596,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.425058669876309e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.925090853357688e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.33065462554805e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.925070480676368e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004708011110778,291.1976013183594,294.1499938964844,285.6932067871094,283.6777038574219,288.1684265136719,285.833740234375,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648321866989136,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.425364987691864e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.925413178279996e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.330892549362034e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.925392805598676e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004708164196927,291.1972351074219,294.1499938964844,285.67999267578125,283.6711730957031,288.1524658203125,285.8204040527344,291.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656974077224731,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.426085307495669e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.926150960382074e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708523920271,291.1962280273437,294.1499938964844,285.6433410644531,283.6530456542969,288.108154296875,285.78338623046875,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680953741073608,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.426085307495669e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926170605467632e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.926150960382074e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0004708523920271,291.1962280273437,294.1499938964844,285.6433410644531,283.6530456542969,288.108154296875,285.78338623046875,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680953741073608,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.426363976672292e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.926463826559484e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.331668166443706e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.926443453878164e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0004708663036581,291.1957092285156,294.1499938964844,285.625,283.6439514160156,288.0860290527344,285.764892578125,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6929097175598153,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.426590986549854e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.92670320556499e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.33184497221373e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926682832883672e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0004708776541519,291.1952209472656,294.1499938964844,285.6066589355469,283.63482666015625,288.06396484375,285.74639892578125,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704845666885376,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.426852921023964e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004708907508756,291.1941833496094,294.1499938964844,285.57000732421875,283.6165771484375,288.0199279785156,285.70947265625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728642225265503,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.426852921023964e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.926978236762808e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926958591677248e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004708907508756,291.1941833496094,294.1499938964844,285.57000732421875,283.6165771484375,288.0199279785156,285.70947265625,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728642225265503,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42684055189602e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004708901105914,291.193115234375,294.1499938964844,285.5333251953125,283.5982971191406,287.9760131835937,285.672607421875,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752323865890503,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42684055189602e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92696441244334e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,7.332037785090506e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.926944767357782e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004708901105914,291.193115234375,294.1499938964844,285.5333251953125,283.5982971191406,287.9760131835937,285.672607421875,290.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752323865890503,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.426519682165237e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926606435328722e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708740743808,291.1920471191406,294.1499938964844,285.4966735839844,283.5799560546875,287.9322204589844,285.6357727050781,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775877475738525,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.426519682165237e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.92662535281852e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926606435328722e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708740743808,291.1920471191406,294.1499938964844,285.4966735839844,283.5799560546875,287.9322204589844,285.6357727050781,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775877475738525,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.425853204447776e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.92592322290875e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.925904305418952e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004708407795988,291.1909484863281,294.1499938964844,285.4599914550781,283.5615539550781,287.8885498046875,285.5990295410156,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992870807647705,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.425853204447776e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.92592322290875e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.331268716370687e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.925904305418952e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004708407795988,291.1909484863281,294.1499938964844,285.4599914550781,283.5615539550781,287.8885498046875,285.5990295410156,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992870807647705,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.425376629224048e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925421181833372e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.330897642532364e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.925402264343576e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004708170017693,291.1903991699219,294.1499938964844,285.4416809082031,283.5523376464844,287.8667907714844,285.5806884765625,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810930013656616,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.424797462997958e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.924811456585304e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.330447260756046e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.924792539095506e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004707880725618,291.1898498535156,294.1499938964844,285.42333984375,283.5430908203125,287.84503173828125,285.5623779296875,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822530746459961,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.423306619282812e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.923222387442364e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0004707135958597,291.188720703125,294.1499938964844,285.3866577148437,283.52459716796875,287.8016357421875,285.5258178710937,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8455963134765625,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.423306619282812e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.9232405773364e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.923222387442364e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0004707135958597,291.188720703125,294.1499938964844,285.3866577148437,283.52459716796875,287.8016357421875,285.5258178710937,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8455963134765625,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
