time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.42132028285414e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004706143809016,291.1875915527344,294.1499938964844,285.3500061035156,283.5060729980469,287.75836181640625,285.4893493652344,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868448495864868,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.42132028285414e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.921148011926562e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,7.327741332119331e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.921129822032526e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004706143809016,291.1875915527344,294.1499938964844,285.3500061035156,283.5060729980469,287.75836181640625,285.4893493652344,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868448495864868,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.419554407941176e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.919288277160376e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.326366903726012e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.91927008726634e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004705261671915,291.1867370605469,294.1499938964844,285.3236083984375,283.492431640625,287.727294921875,285.4631652832031,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884758710861206,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.418790432391688e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.918483556248248e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,7.325773185584694e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.918466093949974e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004704880120698,291.1864318847656,294.1499938964844,285.3133239746094,283.48699951171875,287.7152099609375,285.4530029296875,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.891069412231445,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.415709064342082e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004703340819105,291.18524169921875,294.1499938964844,285.27667236328125,283.4669189453125,287.6722106933594,285.4167785644531,290.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9134364128112793,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.415709064342082e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.915238479152322e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.915221016854048e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004703340819105,291.18524169921875,294.1499938964844,285.27667236328125,283.4669189453125,287.6722106933594,285.4167785644531,290.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9134364128112793,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.413958468940108e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.913394751492888e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,7.322013698285446e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.913377289194614e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004702466540038,291.1846618652344,294.1499938964844,285.2583312988281,283.4565124511719,287.6507568359375,285.3987121582031,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9245195388793945,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.412070357939228e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.91140550468117e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.320544682443142e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.911388769978656e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004701523284893,291.1840515136719,294.1499938964844,285.239990234375,283.4459228515625,287.6293334960937,285.3807067871094,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935538768768311,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.407872130395845e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.000469942606287,291.182861328125,294.1499938964844,285.2033386230469,283.4240417480469,287.5865478515625,285.3447570800781,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957382917404175,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.407872130395845e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.906983905239032e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.906967170536518e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.000469942606287,291.182861328125,294.1499938964844,285.2033386230469,283.4240417480469,287.5865478515625,285.3447570800781,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957382917404175,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.4031092885416e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004697047115769,291.181640625,294.1499938964844,285.1666564941406,283.4013671875,287.5439147949219,285.3090209960937,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978952169418335,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.4031092885416e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.901968587655574e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.90195185295306e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004697047115769,291.181640625,294.1499938964844,285.1666564941406,283.4013671875,287.5439147949219,285.3090209960937,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978952169418335,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.397786925546824e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004694388189818,291.1803894042969,294.1499938964844,285.1300048828125,283.3779602050781,287.5014343261719,285.2734069824219,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000241279602051,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.397786925546824e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.896363189909609e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.896346455207096e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004694388189818,291.1803894042969,294.1499938964844,285.1300048828125,283.3779602050781,287.5014343261719,285.2734069824219,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000241279602051,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.391911589773372e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004691453359555,291.1791381835937,294.1499938964844,285.09332275390625,283.3538818359375,287.45904541015625,285.2380065917969,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0212602615356445,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.391911589773372e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.890175715554506e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.304863538593054e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.890158980851992e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004691453359555,291.1791381835937,294.1499938964844,285.09332275390625,283.3538818359375,287.45904541015625,285.2380065917969,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0212602615356445,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.388769831275567e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.886866610031576e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.886850602924824e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004689884081017,291.17852783203125,294.1499938964844,285.07501220703125,283.34161376953125,287.4379272460937,285.2203674316406,290.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.031661033630371,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.38549856073223e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.88342217169702e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.29987514205277e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.883405436994508e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004688250191975,291.1778869628906,294.1499938964844,285.0566711425781,283.32916259765625,287.41680908203125,285.2027893066406,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041995525360107,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.378574031870812e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.876113472273572e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004684791201725,291.1766052246094,294.1499938964844,285.0199890136719,283.30389404296875,287.37469482421875,285.1677551269531,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062467098236084,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.378574031870812e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.876129479380324e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.876113472273572e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004684791201725,291.1766052246094,294.1499938964844,285.0199890136719,283.30389404296875,287.37469482421875,285.1677551269531,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062467098236084,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.371168562211096e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.868315100902691e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004681092104874,291.1753234863281,294.1499938964844,284.9833374023437,283.27813720703125,287.33270263671875,285.1329345703125,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082672119140625,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.371168562211096e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.868331108009444e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.868315100902691e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0004681092104874,291.1753234863281,294.1499938964844,284.9833374023437,283.27813720703125,287.33270263671875,285.1329345703125,290.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082672119140625,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.364925790578128e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.861756552709268e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,7.283872400876135e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.861740545602515e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004677973629441,291.1742553710937,294.1499938964844,284.9540100097656,283.2572021484375,287.2991943359375,285.105224609375,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098652362823486,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.363323624711484e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.860069258138536e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,7.282626756932586e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.860053978627548e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0004677173565141,291.17401123046875,294.1499938964844,284.9466552734375,283.2519226074219,287.29083251953125,285.09832763671875,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102625370025635,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.355089423479512e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.851381764747202e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004673060029745,291.17266845703125,294.1499938964844,284.9100036621094,283.225341796875,287.2491149902344,285.0639343261719,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122345447540283,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.355089423479512e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,9.851397044258192e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.851381764747202e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0004673060029745,291.17266845703125,294.1499938964844,284.9100036621094,283.225341796875,287.2491149902344,285.0639343261719,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122345447540283,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.350842447020112e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.846925240708516e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.846909961197524e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0004670938942581,291.1720275878906,294.1499938964844,284.89166259765625,283.2119140625,287.228271484375,285.0468444824219,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.1321210861206055,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.34652125579305e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.842374129220845e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.842358849709854e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004668780020438,291.1713562011719,294.1499938964844,284.8733215332031,283.19842529296875,287.2074890136719,285.02978515625,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141846656799316,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.337686060462148e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.833055082708596e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004664367006625,291.1700134277344,294.1499938964844,284.836669921875,283.1712646484375,287.166015625,284.995849609375,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161163330078125,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.337686060462148e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.833070362219588e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.833055082708596e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004664367006625,291.1700134277344,294.1499938964844,284.836669921875,283.1712646484375,287.166015625,284.995849609375,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161163330078125,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.328650776296854e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.823539585340768e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004659853584598,291.16864013671875,294.1499938964844,284.79998779296875,283.14385986328125,287.1246643066406,284.9621276855469,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180320262908936,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.328650776296854e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.823554864851758e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.823539585340768e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004659853584598,291.16864013671875,294.1499938964844,284.79998779296875,283.14385986328125,287.1246643066406,284.9621276855469,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180320262908936,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.319490345660596e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.813893120735884e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004655277880374,291.1672668457031,294.1499938964844,284.7633361816406,283.1163330078125,287.0834350585937,284.9286193847656,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199344635009766,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.319490345660596e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.813908400246872e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.813893120735884e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004655277880374,291.1672668457031,294.1499938964844,284.7633361816406,283.1163330078125,287.0834350585937,284.9286193847656,290.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199344635009766,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.310281893704088e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.000465067801997,291.1658935546875,294.1499938964844,284.7266540527344,283.0887145996094,287.0423278808594,284.8953552246094,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218270778656006,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,9.310281893704088e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.80421100393869e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.80419645202346e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.000465067801997,291.1658935546875,294.1499938964844,284.7266540527344,283.0887145996094,287.0423278808594,284.8953552246094,290.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218270778656006,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.305684216087684e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.799368854146452e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.799354302231222e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004648381436709,291.1651916503906,294.1499938964844,284.7083435058594,283.07489013671875,287.02178955078125,284.8788146972656,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227707862854004,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.301104000769556e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.794545621844009e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.234229997266084e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,9.79453106992878e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,0.0004646093584597,291.1644897460937,294.1499938964844,284.69000244140625,283.0610656738281,287.0013122558594,284.8623046875,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237133502960205,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.292035247199236e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004641563282348,291.1630859375,294.1499938964844,284.6533203125,283.0334167480469,286.96044921875,284.8294372558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255971431732178,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
