time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.292035247199236e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.784995199879631e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.784981375560164e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004641563282348,291.1630859375,294.1499938964844,284.6533203125,283.0334167480469,286.96044921875,284.8294372558594,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255971431732178,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.283154213335364e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.775628132047132e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004637126985471,291.1616516113281,294.1499938964844,284.6166687011719,283.005859375,286.919677734375,284.7967834472656,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274819374084473,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,9.283154213335364e-05,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.77564268396236e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.775628132047132e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004637126985471,291.1616516113281,294.1499938964844,284.6166687011719,283.005859375,286.919677734375,284.7967834472656,290.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274819374084473,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.275555203203112e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.76763985818252e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,7.214356446638703e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.767626033863051e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004633331263903,291.160400390625,294.1499938964844,284.5844116210937,282.9817199707031,286.8838806152344,284.7681884765625,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291444301605225,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.274537296732888e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.76656810962595e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,7.21356482245028e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.766554285306484e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004632822819985,291.16021728515625,294.1499938964844,284.5799865722656,282.9784240722656,286.8790283203125,284.7643127441406,290.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293715476989746,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.26625871215947e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.757836232893168e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004628687747754,291.15875244140625,294.1499938964844,284.5433349609375,282.951171875,286.8384704589844,284.73199462890625,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3126959800720215,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.26625871215947e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.757850057212636e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.757836232893168e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004628687747754,291.15875244140625,294.1499938964844,284.5433349609375,282.951171875,286.8384704589844,284.73199462890625,290.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3126959800720215,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.262270759791136e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.753649646881968e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.204023859230801e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.753636550158262e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004626695299521,291.1580505371094,294.1499938964844,284.5249938964844,282.9376525878906,286.8182373046875,284.71588134765625,290.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322231292724609,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.258391946787016e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.749564924277364e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.2010065196082e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.74955182755366e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0004624757857527,291.1573181152344,294.1499938964844,284.50665283203125,282.9241943359375,286.7980041503906,284.6997985839844,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.33180046081543,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.251001029042528e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.741768735693768e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004621066036634,291.15582275390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351058006286621,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.251001029042528e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.741781832417472e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.741768735693768e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0004621066036634,291.15582275390625,294.1499938964844,284.4700012207031,282.8974914550781,286.7576599121094,284.6676940917969,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.351058006286621,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.244155080523342e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.734558989293872e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004617646336555,291.15435791015625,294.1499938964844,284.4333190917969,282.87115478515625,286.7174072265625,284.6356811523437,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370510578155518,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.244155080523342e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.73457208601758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.734558989293872e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004617646336555,291.15435791015625,294.1499938964844,284.4333190917969,282.87115478515625,286.7174072265625,284.6356811523437,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370510578155518,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.237914491677655e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004614529025275,291.1528625488281,294.1499938964844,284.39666748046875,282.84521484375,286.67724609375,284.60369873046875,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3901896476745605,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.237914491677655e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.728000441100448e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.727987344376744e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004614529025275,291.1528625488281,294.1499938964844,284.39666748046875,282.84521484375,286.67724609375,284.60369873046875,290.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3901896476745605,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.232338197762148e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.72212801571004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004611743497662,291.1513366699219,294.1499938964844,284.3599853515625,282.8197326660156,286.6371765136719,284.5716857910156,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410129547119141,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.232338197762148e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.72212801571004e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.722115646582095e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004611743497662,291.1513366699219,294.1499938964844,284.3599853515625,282.8197326660156,286.6371765136719,284.5716857910156,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.410129547119141,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.229819988831878e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.719475929159672e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.178782107075676e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.719463560031728e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004610485630109,291.1506042480469,294.1499938964844,284.3416748046875,282.80718994140625,286.6171569824219,284.5556640625,290.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420211791992188,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.227484406437723e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.717015927890316e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.717003558762372e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004609318857546,291.1498413085937,294.1499938964844,284.3233337402344,282.7947692871094,286.59716796875,284.53961181640625,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.43036699295044,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.223404777003452e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.712707105791196e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004607281007338,291.1482849121094,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450922012329102,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.223404777003452e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.71271947491914e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.712707105791196e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.0004607281007338,291.1482849121094,294.1499938964844,284.2866516113281,282.7703857421875,286.5572509765625,284.5074462890625,290.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450922012329102,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.220154606737196e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004605657595675,291.1467590332031,294.1499938964844,284.25,282.74658203125,286.5174255371094,284.47509765625,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471837520599365,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.220154606737196e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.709296864457428e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.709284495329484e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004605657595675,291.1467590332031,294.1499938964844,284.25,282.74658203125,286.5174255371094,284.47509765625,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471837520599365,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.217651677317916e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,9.70666078501381e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,7.169316813815385e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.706649143481628e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004604407586157,291.145263671875,294.1499938964844,284.2148132324219,282.7247009277344,286.4792175292969,284.4438171386719,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492241859436035,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.217556362273172e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.706559649202973e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,7.169241871451959e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.70654800767079e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004604359564837,291.14520263671875,294.1499938964844,284.2133483886719,282.72381591796875,286.4776306152344,284.4425048828125,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.493096828460693,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.215372119797394e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004603268462233,291.14361572265625,294.1499938964844,284.1766662597656,282.70233154296875,286.4379272460937,284.40966796875,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514591693878174,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.215372119797394e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.704259719001128e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.704248077468948e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004603268462233,291.14361572265625,294.1499938964844,284.1766662597656,282.70233154296875,286.4379272460937,284.40966796875,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514591693878174,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.214428428094834e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.703265823191032e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.703254181658848e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004602797271218,291.142822265625,294.1499938964844,284.1583251953125,282.6920471191406,286.4180908203125,284.3931579589844,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525412559509277,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.213576413458212e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.702367970021442e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.70235632848926e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004602371482178,291.1420593261719,294.1499938964844,284.1400146484375,282.6820373535156,286.39825439453125,284.3765869140625,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536275863647461,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.212139411829412e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.70084365690127e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004601654072757,291.14044189453125,294.1499938964844,284.10333251953125,282.6628112792969,286.3586730957031,284.34326171875,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55812406539917,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.212139411829412e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.700855298433451e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.70084365690127e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004601654072757,291.14044189453125,294.1499938964844,284.10333251953125,282.6628112792969,286.3586730957031,284.34326171875,290.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55812406539917,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.211037104250865e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.699682414066046e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004601103137247,291.13885498046875,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580134391784668,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.211037104250865e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.699694055598228e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.699682414066046e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004601103137247,291.13885498046875,294.1499938964844,284.0666809082031,282.6445617675781,286.3191223144531,284.30963134765625,290.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.580134391784668,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.210241114487872e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004600705578923,291.1372375488281,294.1499938964844,284.0299987792969,282.627197265625,286.2796630859375,284.2757568359375,290.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602292060852051,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.210241114487872e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.698855137685314e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.698844223748893e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004600705578923,291.1372375488281,294.1499938964844,284.0299987792969,282.627197265625,286.2796630859375,284.2757568359375,290.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602292060852051,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209725976688787e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.698300709715112e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004600448301061,291.1355895996094,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62458610534668,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.209725976688787e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.698312351247296e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.163149712141603e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.698300709715112e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004600448301061,291.1355895996094,294.1499938964844,283.99334716796875,282.6106262207031,286.2402038574219,284.2416076660156,290.8818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.62458610534668,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.209565905621277e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.698144276626408e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.163025293266401e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.698132635094224e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004600368556566,291.134765625,294.1499938964844,283.9750061035156,282.6025695800781,286.22052001953125,284.22442626953125,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635782718658447,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.2094654974062e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.69803804764524e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.162946712924168e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.698026406113058e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004600318206939,291.1339416503906,294.1499938964844,283.9566650390625,282.5946960449219,286.2008361816406,284.2071838378906,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.647007465362549,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
