time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209433483192696e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004600302199833,291.1322937011719,294.1499938964844,283.9200134277344,282.5793762207031,286.1614990234375,284.1724853515625,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669538021087647,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.209433483192696e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698003850644454e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.162921247072518e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.697992936708032e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004600302199833,291.1322937011719,294.1499938964844,283.9200134277344,282.5793762207031,286.1614990234375,284.1724853515625,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669538021087647,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.209606650983916e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.698174835648388e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004600388638209,291.1306457519531,294.1499938964844,283.8833312988281,282.56451416015625,286.1222229003906,284.13751220703125,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692173004150391,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.209606650983916e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698185749584808e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,7.16305585228838e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.698174835648388e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004600388638209,291.1306457519531,294.1499938964844,283.8833312988281,282.56451416015625,286.1222229003906,284.13751220703125,290.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692173004150391,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.209960262523964e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.698546637082472e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000460056529846,291.1289367675781,294.1499938964844,283.8466796875,282.5500183105469,286.0829772949219,284.1023254394531,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71489953994751,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.209960262523964e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.698557551018894e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.163330155890435e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.698546637082472e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000460056529846,291.1289367675781,294.1499938964844,283.8466796875,282.5500183105469,286.0829772949219,284.1023254394531,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71489953994751,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210470307152718e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.6990836027544e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004600819956976,291.12725830078125,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737705230712891,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.210470307152718e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.69909451669082e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.163726695580408e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.6990836027544e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004600819956976,291.12725830078125,294.1499938964844,283.8099975585937,282.5357971191406,286.04376220703125,284.0668640136719,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737705230712891,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.210777352564035e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.69941756920889e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.163965346990153e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.699406655272468e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0004600973334163,291.1264038085937,294.1499938964844,283.7916564941406,282.5287780761719,286.024169921875,284.0490417480469,290.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749135494232178,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.211114229401574e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.6997719083447e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.164227281464264e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.69976172200404e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004601141554303,291.12554931640625,294.1499938964844,283.7733459472656,282.52178955078125,286.0046081542969,284.0311584472656,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760580539703369,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.211868018610404e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004601518157869,291.12384033203125,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783510684967041,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.211868018610404e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.700565715320408e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.164812996052206e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004601518157869,291.12384033203125,294.1499938964844,283.7366638183594,282.50787353515625,285.9654846191406,283.9952392578125,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783510684967041,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.212710574502124e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004601938999257,291.1221008300781,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806488513946533,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.212710574502124e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.701452654553576e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.165467832237482e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.701442468212916e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004601938999257,291.1221008300781,294.1499938964844,283.70001220703125,282.4939270019531,285.9263916015625,283.9591064453125,290.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806488513946533,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.213619341608136e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702399256639184e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004602393310051,291.120361328125,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829500675201416,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.213619341608136e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.702409442979842e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.166174327721819e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702399256639184e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004602393310051,291.120361328125,294.1499938964844,283.663330078125,282.4798889160156,285.8873596191406,283.9227905273437,290.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829500675201416,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.214573219651356e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004602869739755,291.1186218261719,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852536678314209,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.214573219651356e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.7034135251306e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.166916475398466e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.7034040663857e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004602869739755,291.1186218261719,294.1499938964844,283.6266784667969,282.46563720703125,285.8483581542969,283.8863220214844,290.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852536678314209,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.215060708811508e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.70392720773816e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.167295552790165e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.7039170213975e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004603113338816,291.11773681640625,294.1499938964844,283.6083374023437,282.4584350585937,285.828857421875,283.8680114746094,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864059925079346,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.215551108354704e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.704443073133008e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,7.167676812969148e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.704433614388108e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004603358393069,291.1168518066406,294.1499938964844,283.5899963378906,282.4511413574219,285.80938720703125,283.84967041015625,290.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875584602355957,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.216531907441096e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.70546607277356e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004603848210535,291.11505126953125,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898633003234863,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.216531907441096e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.70547553151846e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,7.168439333327115e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.70546607277356e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004603848210535,291.11505126953125,294.1499938964844,283.5533447265625,282.43621826171875,285.7704467773437,283.8128662109375,290.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898633003234863,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.217494516633452e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.706479613669217e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004604329005815,291.11328125,294.1499938964844,283.51666259765625,282.4208374023437,285.7315673828125,283.7759704589844,290.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921671390533447,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.217494516633452e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.706489072414116e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.169187301769853e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.706479613669217e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004604329005815,291.11328125,294.1499938964844,283.51666259765625,282.4208374023437,285.7315673828125,283.7759704589844,290.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921671390533447,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.707451681606472e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004604790301527,291.1114807128906,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944687366485596,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.218417835654692e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.70746114035137e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.169905438786373e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.707451681606472e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004604790301527,291.1114807128906,294.1499938964844,283.4800109863281,282.4049072265625,285.69268798828125,283.73895263671875,290.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944687366485596,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.219281491823494e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.708360448712484e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004605221329256,291.1096496582031,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9676690101623535,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.219281491823494e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.70836990745738e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.1705762820784e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.708360448712484e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004605221329256,291.1096496582031,294.1499938964844,283.4433288574219,282.3883361816406,285.65386962890625,283.7018737792969,290.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9676690101623535,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.219683124683796e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.708792640594766e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.17088914825581e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.708783909445629e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004605422145687,291.1087341308594,294.1499938964844,283.42498779296875,282.3797607421875,285.63446044921875,283.6833190917969,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979142665863037,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.220062202075496e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.709192090667784e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,7.171183824539185e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.709182631922886e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004605611320585,291.1078186035156,294.1499938964844,283.4066772460937,282.3710021972656,285.6150817871094,283.66473388671875,290.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990602970123291,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.220739593729375e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.709895675769076e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004605949798133,291.1059875488281,294.1499938964844,283.3699951171875,282.35284423828125,285.5763244628906,283.6275634765625,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013479709625244,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.220739593729375e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.709905134513974e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.17170987627469e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.709895675769076e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004605949798133,291.1059875488281,294.1499938964844,283.3699951171875,282.35284423828125,285.5763244628906,283.6275634765625,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013479709625244,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.221289656125008e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.710474841995163e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004606224538292,291.1041259765625,294.1499938964844,283.3333435058594,282.333740234375,285.53759765625,283.5903625488281,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036283016204834,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.221289656125008e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710483573144302e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.172137702582404e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.710474841995163e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004606224538292,291.1041259765625,294.1499938964844,283.3333435058594,282.333740234375,285.53759765625,283.5903625488281,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036283016204834,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.221687651006504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004606423608493,291.1022644042969,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058999061584473,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.221687651006504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.71090339589864e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.172446930781007e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004606423608493,291.1022644042969,294.1499938964844,283.2966613769531,282.31365966796875,285.4989013671875,283.5531921386719,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058999061584473,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.221909567713736e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004606534203048,291.10040283203125,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081612586975098,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.221909567713736e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.711136226542294e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,7.172619370976463e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.711127495393156e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004606534203048,291.10040283203125,294.1499938964844,283.260009765625,282.29248046875,285.4602355957031,283.5160217285156,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081612586975098,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.221943764714524e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.711172606330364e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,7.172646292019635e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.711163875181228e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004606551665347,291.0994567871094,294.1499938964844,283.2416687011719,282.2814636230469,285.44091796875,283.4974670410156,290.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092874526977539,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
