time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.221925574820487e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.711152233649044e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.172631012508646e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.71114423009567e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004606542061083,291.0985107421875,294.1499938964844,283.22332763671875,282.2701110839844,285.421630859375,283.4789123535156,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104105949401856,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.221708023687825e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606433503795,291.0965881347656,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126467704772949,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.221708023687825e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.710923040984198e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,7.172461482696235e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.710915037430824e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606433503795,291.0965881347656,294.1499938964844,283.1866760253906,282.2464904785156,285.3830261230469,283.44189453125,290.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126467704772949,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.22122271731496e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004606191359926,291.0946960449219,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148672103881836,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,9.22122271731496e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.710412268759684e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,7.17208458809182e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004606191359926,291.0946960449219,294.1499938964844,283.1499938964844,282.22149658203125,285.344482421875,283.40496826171875,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148672103881836,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.22059698496014e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004605878784786,291.0927734375,294.1499938964844,283.11334228515625,282.1949462890625,285.30596923828125,283.3681640625,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170736312866211,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,9.22059698496014e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.709753066999838e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,7.17159709893167e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004605878784786,291.0927734375,294.1499938964844,283.11334228515625,282.1949462890625,285.30596923828125,283.3681640625,290.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170736312866211,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.220030915457755e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004605596186593,291.0908203125,294.1499938964844,283.07666015625,282.1667175292969,285.2674865722656,283.3314514160156,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192761421203613,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.220030915457755e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.709157166071236e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.171156903496012e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004605596186593,291.0908203125,294.1499938964844,283.07666015625,282.1667175292969,285.2674865722656,283.3314514160156,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192761421203613,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.219793719239532e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.708906873129308e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.170972094172612e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.708898141980173e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605477442964,291.08984375,294.1499938964844,283.0583190917969,282.1520080566406,285.2482604980469,283.3131103515625,290.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203782081604004,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.219595813192429e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.70869805314578e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.170817843871191e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.708690049592406e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004605378489941,291.0888671875,294.1499938964844,283.0400085449219,282.1369323730469,285.2290344238281,283.2947998046875,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.21481466293335,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.219347703037784e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004605254798661,291.0869140625,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236935615539551,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.219347703037784e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.708436846267432e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.170625030994415e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.708428842714056e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004605254798661,291.0869140625,294.1499938964844,283.0033264160156,282.1056823730469,285.19061279296875,283.2582092285156,290.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236935615539551,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004605246358551,291.0849304199219,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259157180786133,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.708418656373397e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,7.170611206674948e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.70841065282002e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004605246358551,291.0849304199219,294.1499938964844,282.9666748046875,282.0731506347656,285.1522216796875,283.2216186523437,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259157180786133,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004605362773872,291.0829467773437,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281498908996582,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.219563798978923e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.708663856144994e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.170792378019542e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.70865658018738e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004605362773872,291.0829467773437,294.1499938964844,282.92999267578125,282.0393981933594,285.1138610839844,283.1849975585937,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281498908996582,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.220041101798417e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004605601134244,291.0809631347656,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303967475891113,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.220041101798417e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.171163451857865e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.70915862126276e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,0.0004605601134244,291.0809631347656,294.1499938964844,282.8933410644531,282.0045471191406,285.0755310058594,283.1483459472656,290.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303967475891113,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.2203619715292e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.709504229249431e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.171413017204031e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.709496953291818e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.000460576149635,291.0799560546875,294.1499938964844,282.875,281.9867553710937,285.0563659667969,283.1299743652344,290.7813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315248966217041,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.220727952197194e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.709889855002984e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.171697507146746e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.709881851449607e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004605944268405,291.0789489746094,294.1499938964844,282.8566589355469,281.9687194824219,285.0372314453125,283.1116027832031,290.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.3265557289123535,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.22156250453554e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004606361035257,291.0769348144531,294.1499938964844,282.82000732421875,281.9320373535156,284.9989624023437,283.0747375488281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349234104156494,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.22156250453554e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.710767335491256e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,7.17234579497017e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.71076005953364e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004606361035257,291.0769348144531,294.1499938964844,282.82000732421875,281.9320373535156,284.9989624023437,283.0747375488281,290.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349234104156494,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004606807488016,291.07489013671875,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.3719658851623535,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.71170884440653e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,7.173040648922324e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004606807488016,291.07489013671875,294.1499938964844,282.7833251953125,281.8946228027344,284.960693359375,283.0378112792969,290.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.3719658851623535,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.223300003213808e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.000460722920252,291.0728454589844,294.1499938964844,282.7466735839844,281.8565368652344,284.9224853515625,283.00079345703125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394695281982422,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.223300003213808e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.712597238831222e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,7.173697667894885e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.712589962873608e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.000460722920252,291.0728454589844,294.1499938964844,282.7466735839844,281.8565368652344,284.9224853515625,283.00079345703125,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394695281982422,-0.0,-6.585285206028857e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.223971574101596e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004607564478646,291.07080078125,294.1499938964844,282.7099914550781,281.81793212890625,284.88427734375,282.9637145996094,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417354106903076,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.223971574101596e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.174219354055822e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004607564478646,291.07080078125,294.1499938964844,282.7099914550781,281.81793212890625,284.88427734375,282.9637145996094,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417354106903076,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.224202221957968e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713547478895634e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,7.174399070208892e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.71354020293802e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0004607679729815,291.0697631835937,294.1499938964844,282.6916809082031,281.7984619140625,284.8651733398437,282.9451599121094,290.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428632736206055,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.22434264793992e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,7.174507481977344e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.713687904877588e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0004607749870046,291.0687255859375,294.1499938964844,282.67333984375,281.7789306640625,284.8460693359375,282.9266052246094,290.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439866065979004,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.22429171623662e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.713634062791245e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0004607724549714,291.066650390625,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462159156799316,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.22429171623662e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.174468191806227e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.713634062791245e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0004607724549714,291.066650390625,294.1499938964844,282.6366577148437,281.7395935058594,284.80792236328125,282.8895568847656,290.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462159156799316,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.223717643180862e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004607437585946,291.0645446777344,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797459095811e-09,0.0009828209877014,-0.0091537591069936,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.484162330627441,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.223717643180862e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.713035979075356e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,7.174020720412955e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.713028703117744e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0004607437585946,291.0645446777344,294.1499938964844,282.6000061035156,281.7000732421875,284.7698059082031,282.85260009765625,290.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855797459095811e-09,0.0009828209877014,-0.0091537591069936,0.0,0.0,0.0,-0.0067242980003356,60.0,-5.484162330627441,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.222542576026171e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004606850561685,291.0624389648437,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8158264160156,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505820274353027,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.222542576026171e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.711798338685183e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.173106860136613e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004606850561685,291.0624389648437,294.1499938964844,282.5633239746094,281.6604919433594,284.731689453125,282.8158264160156,290.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505820274353027,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004605943686328,291.060302734375,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527092933654785,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.709886217024176e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.709879668662325e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0004605943686328,291.060302734375,294.1499938964844,282.52667236328125,281.62091064453125,284.6936340332031,282.7792358398437,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.527092933654785,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
