time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.219577623298392e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.70867622527294e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,7.170800381572917e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.708668949315324e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004605369758792,291.05926513671875,294.1499938964844,282.5083312988281,281.6011657714844,284.67462158203125,282.76104736328125,290.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.5375752449035645,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.218271588906646e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.707293793326244e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004604717250913,291.0581970214844,294.1499938964844,282.489990234375,281.5814514160156,284.6556091308594,282.7429504394531,290.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547957420349121,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.704076364869252e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0004603191046044,291.0560607910156,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496112881285634e-09,0.0009819130646064,-0.008875535801053,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.568431377410889,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.21521641430445e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.704076364869252e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0004603191046044,291.0560607910156,294.1499938964844,282.4533386230469,281.542236328125,284.6175842285156,282.7070007324219,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496112881285634e-09,0.0009819130646064,-0.008875535801053,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.568431377410889,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004601400869432,291.05389404296875,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.6714172363281,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048943912765245e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588534832000732,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,9.211632277583703e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004601400869432,291.05389404296875,294.1499938964844,282.4166564941406,281.5033874511719,284.5796203613281,282.6714172363281,290.73590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048943912765245e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.588534832000732,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.207621042151004e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004599396779667,291.0517272949219,294.1499938964844,282.3800048828125,281.4649658203125,284.5417175292969,282.6361999511719,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.60831880569458,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.207621042151004e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.161499524954706e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004599396779667,291.0517272949219,294.1499938964844,282.3800048828125,281.4649658203125,284.5417175292969,282.6361999511719,290.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848645950892e-09,0.0009811026975512,-0.0086272414773702,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.60831880569458,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004597236984409,291.049560546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627849578857422,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.203296940540896e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.691530431155115e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.158136577345431e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004597236984409,291.049560546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5038146972656,282.60137939453125,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913789369997e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627849578857422,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.201055217999964e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.689170110505074e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.68916356214322e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004596117360051,291.0484619140625,294.1499938964844,282.32501220703125,281.408447265625,284.4848937988281,282.5841369628906,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637537956237793,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.19878002605401e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.686774137662724e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.686767589300872e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004594980855472,291.04736328125,294.1499938964844,282.3066711425781,281.38995361328125,284.4659729003906,282.5669860839844,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.647188663482666,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.1941881692037e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004592687182594,291.045166015625,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304223170895e-09,0.0009796699741855,-0.0081882430240511,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666414737701416,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,9.1941881692037e-05,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.681938536232336e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0004592687182594,291.045166015625,294.1499938964844,282.2699890136719,281.353515625,284.4281616210937,282.5329284667969,290.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487304223170895e-09,0.0009796699741855,-0.0081882430240511,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.666414737701416,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004590406606439,291.04296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3904113769531,282.4992370605469,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303635487731303e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.685591697692871,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.18962323339656e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004590406606439,291.04296875,294.1499938964844,282.2333374023437,281.3179931640625,284.3904113769531,282.4992370605469,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303635487731303e-09,0.0009791831253096,-0.0080390460789203,0.0,0.0,0.0,-0.0065133920870721,60.0,-5.685591697692871,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000458818511106,291.0407409667969,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704781532287598,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.18517544050701e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000458818511106,291.0407409667969,294.1499938964844,282.1966552734375,281.2834167480469,284.3526611328125,282.4658203125,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.3748961403290423e-09,0.0009787087328732,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704781532287598,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004586059367284,291.0385131835937,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724038124084473,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.66796578723006e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.667959966463968e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004586059367284,291.0385131835937,294.1499938964844,282.1600036621094,281.2499389648437,284.3149719238281,282.43267822265625,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.724038124084473,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,9.178883192362264e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.665820107329635e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.139147055568174e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,9.665814286563544e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,0.0004585041897371,291.0373840332031,294.1499938964844,282.14166259765625,281.233642578125,284.296142578125,282.41619873046875,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296405814978698e-09,0.0009780375985428,-0.0076880464330315,0.0,0.0,0.0,-0.0064469831995666,60.0,-5.733706474304199,-0.0,-6.521889162058869e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.663746459409596e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0004584058187901,291.0362854003906,294.1499938964844,282.1233215332031,281.2176513671875,284.2773132324219,282.3997802734375,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271843018737286e-09,0.0009778275853022,-0.0076236864551901,0.0,0.0,0.0,-0.0064348061569035,60.0,-5.743405818939209,-0.0,-6.519087492051767e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0004582201363518,291.0340270996094,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762911796569824,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.659831994213164e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,7.134724000934511e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.659826173447073e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0004582201363518,291.0340270996094,294.1499938964844,282.086669921875,281.1866455078125,284.2396850585937,282.3670349121094,290.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469891177113e-09,0.0009774309583008,-0.0075021772645413,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762911796569824,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.169826080324128e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.656282782088964e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.132102473406121e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.656276961322874e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004580517706926,291.0317687988281,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183421970476274e-09,0.0009770713513717,-0.0073920008726418,0.0,0.0,0.0,-0.0063909720629453,60.0,-5.782594680786133,-0.0,-6.50900844334501e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.169826080324128e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.656282782088964e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.132102473406121e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,9.656276961322874e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0004580517706926,291.0317687988281,294.1499938964844,282.04998779296875,281.1570129394531,284.2020874023437,282.3343811035156,290.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770746110007,3.183421970476274e-09,0.0009770713513717,-0.0073920008726418,0.0,0.0,0.0,-0.0063909720629453,60.0,-5.782594680786133,-0.0,-6.50900844334501e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0004579334927257,291.02947998046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538665012931233e-09,0.000976818613708,-0.0073145581409335,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802635669708252,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.653783490648492e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0004579334927257,291.02947998046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1645202636719,282.3017578125,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538665012931233e-09,0.000976818613708,-0.0073145581409335,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802635669708252,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0004578995576594,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823533535003662,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.166778909275308e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,7.12973196641542e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.65306826401502e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0004578995576594,291.0271911621094,294.1499938964844,281.9766540527344,281.1016845703125,284.1269836425781,282.2689514160156,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823533535003662,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.167027019429952e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,7.129924779292196e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.653328743297608e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0004579119558911,291.0260314941406,294.1499938964844,281.9583435058594,281.08856201171875,284.10821533203125,282.2523803710937,290.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484097551270902e-09,0.0009767719311639,-0.007300260476768,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.834360599517822,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.653988672653212e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.130407902877778e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.653982851887122e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0004579429805744,291.02490234375,294.1499938964844,281.94000244140625,281.07568359375,284.0894470214844,282.2356872558594,290.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845434188842773,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004580583190545,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868288040161133,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.656414476921782e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0004580583190545,291.0225830078125,294.1499938964844,281.9033203125,281.0506591796875,284.0519104003906,282.2018127441406,290.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833063940573e-09,0.0009770832257345,-0.0073956986889243,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868288040161133,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004582406254485,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892040252685547,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004582406254485,291.020263671875,294.1499938964844,281.8666687011719,281.0265197753906,284.014404296875,282.1671447753906,290.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892040252685547,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,7.138849468901753e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004584851849358,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912002012608355e-09,0.0009779927786439,-0.0076744072139263,0.0,0.0,0.0,-0.0064444011077284,60.0,-5.916637420654297,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.178502659779042e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,7.138849468901753e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004584851849358,291.0179138183594,294.1499938964844,281.8299865722656,281.00311279296875,283.97686767578125,282.13153076171875,290.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2912002012608355e-09,0.0009779927786439,-0.0076744072139263,0.0,0.0,0.0,-0.0064444011077284,60.0,-5.916637420654297,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.184557711705564e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004587876610457,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.0948791503906,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589451658797e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.942029476165772,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
