time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.184557711705564e-05,297.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,9.671795123722404e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004587876610457,291.0155639648437,294.1499938964844,281.7933349609375,280.9803771972656,283.9393310546875,282.0948791503906,290.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589451658797e-09,0.0009786373702809,-0.0078719444572925,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.942029476165772,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.18799196369946e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.675405453890562e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004589591699186,291.0143737792969,294.1499938964844,281.7749938964844,280.96923828125,283.9205627441406,282.0761413574219,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.955015659332275,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.19168014661409e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0004591434262692,291.01318359375,294.1499938964844,281.75665283203125,280.9582214355469,283.9017944335937,282.05712890625,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552714023305953e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.968177318572998,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.19977537705563e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004595478239934,291.01080322265625,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.01824951171875,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994996547698975,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.19977537705563e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.687819692771882e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,7.155394996516407e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004595478239934,291.01080322265625,294.1499938964844,281.7200012207031,280.9364929199219,283.8642272949219,282.01824951171875,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.994996547698975,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004599960520863,291.0084228515625,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678273751533644e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022461414337158,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004599960520863,291.0084228515625,294.1499938964844,281.6833190917969,280.91510009765625,283.82666015625,281.978271484375,290.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.6678273751533644e-09,0.0009812132921069,-0.0086612487211823,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022461414337158,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004604828427545,291.0060119628906,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.9371643066406,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050504684448242,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.21849423320964e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.707530989544466e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0004604828427545,291.0060119628906,294.1499938964844,281.64666748046875,280.8939514160156,283.7890625,281.9371643066406,290.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792571961879,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.050504684448242,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.223840606864542e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.71316112554632e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,7.174111669883132e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.713156032375991e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0004607499286066,291.0047302246094,294.1499938964844,281.6275939941406,280.88299560546875,283.7695007324219,281.9153747558594,290.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855783692330306e-09,0.0009828205220401,-0.0091537246480584,0.0,0.0,0.0,-0.0067242896184325,60.0,-6.065303325653076,-0.0,-6.585846534790107e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.228901762980968e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.71848494373262e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.000461002724478,291.0035705566406,294.1499938964844,281.6099853515625,280.8729248046875,283.7514343261719,281.89508056640625,290.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.079058170318604,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.724196570459752e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0004612736229319,291.0023498535156,294.1499938964844,281.5916748046875,280.8624572753906,283.73260498046875,281.8736877441406,290.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986360574970149e-09,0.0009839370613917,-0.0094958525151014,0.0,0.0,0.0,-0.0067890221253037,60.0,-6.093513011932373,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.73001806414686e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004615498182829,291.0011291503906,294.1499938964844,281.5733337402344,280.8519592285156,283.7137756347656,281.85205078125,290.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552210478495e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.108059406280518,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621171683538,290.9986877441406,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.8083190917969,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683889290398e-09,0.0009857355616986,-0.0100469188764691,0.0,0.0,0.0,-0.0068932883441448,60.0,-6.137401103973389,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.251212031813338e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,7.195400394266471e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004621171683538,290.9986877441406,294.1499938964844,281.5366516113281,280.8309326171875,283.67608642578125,281.8083190917969,290.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683889290398e-09,0.0009857355616986,-0.0100469188764691,0.0,0.0,0.0,-0.0068932883441448,60.0,-6.137401103973389,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982263289,290.9961853027344,294.1499938964844,281.5,280.80975341796875,283.6383972167969,281.7639465332031,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.167021751403809,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004626982263289,290.9961853027344,294.1499938964844,281.5,280.80975341796875,283.6383972167969,281.7639465332031,290.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341564885379512e-09,0.0009869744535535,-0.0104265166446566,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.167021751403809,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.766611765371636e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.21359028830193e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004632854252122,290.99371337890625,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191467285156,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.48797354835051e-09,0.0009882265003398,-0.0108101116493344,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.196817874908447,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.766611765371636e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,7.21359028830193e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004632854252122,290.99371337890625,294.1499938964844,281.4633483886719,280.7882995605469,283.60064697265625,281.7191467285156,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.48797354835051e-09,0.0009882265003398,-0.0108101116493344,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.196817874908447,-0.0,-6.658504503320728e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.286335262004286e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638716636691,290.9912109375,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.6741027832031,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634146399951078e-09,0.0009894764516502,-0.0111930835992097,0.0,0.0,0.0,-0.0071101579815149,60.0,-6.226694107055664,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.286335262004286e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0004638716636691,290.9912109375,294.1499938964844,281.4266662597656,280.7665100097656,283.5628662109375,281.6741027832031,290.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634146399951078e-09,0.0009894764516502,-0.0111930835992097,0.0,0.0,0.0,-0.0071101579815149,60.0,-6.226694107055664,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,9.785093425307424e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,7.2272407123819e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,9.785088332137092e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.000464162119897,290.98992919921875,294.1499938964844,281.4083251953125,280.75543212890625,283.5439758300781,281.6515197753906,290.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568468293426e-09,0.000990095664747,-0.0113828284665942,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.241632461547852,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.29789457586594e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.791142656467856e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,9.791137563297524e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0004644490836653,290.9886779785156,294.1499938964844,281.3900146484375,280.7442321777344,283.52508544921875,281.6289367675781,290.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117901338419e-09,0.0009907075436785,-0.0115702841430902,0.0,0.0,0.0,-0.0071815308183431,60.0,-6.2565507888793945,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650091577786,290.98614501953125,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.58380126953125,290.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767082446289e-09,0.0009919017320498,-0.0119361551478505,0.0,0.0,0.0,-0.0072507611475884,60.0,-6.286275863647461,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,0.0004650091577786,290.98614501953125,294.1499938964844,281.35333251953125,280.7214050292969,283.4872436523437,281.58380126953125,290.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767082446289e-09,0.0009919017320498,-0.0119361551478505,0.0,0.0,0.0,-0.0072507611475884,60.0,-6.286275863647461,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.000465545366751,290.98358154296875,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.53887939453125,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.012286421842873,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.31576681137085,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.814253280637786e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.000465545366751,290.98358154296875,294.1499938964844,281.3166809082031,280.6979675292969,283.44940185546875,281.53887939453125,290.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.05146191542849e-09,0.0009930449305102,-0.012286421842873,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.31576681137085,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.82486963039264e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660489503294,290.98101806640625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942626953125,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770241427107075e-09,0.0009941187454387,-0.0126153780147433,0.0,0.0,0.0,-0.0073792864568531,60.0,-6.344921112060547,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.82486963039264e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004660489503294,290.98101806640625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115295410156,281.4942626953125,290.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770241427107075e-09,0.0009941187454387,-0.0126153780147433,0.0,0.0,0.0,-0.0073792864568531,60.0,-6.344921112060547,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.335594222648068e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,9.830841736402364e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.830837370827794e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.000466332247015,290.9794616699219,294.1499938964844,281.25799560546875,280.6588134765625,283.3887939453125,281.4677124023437,290.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.2476578638049895e-09,0.0009947227081283,-0.0128004271537065,0.0,0.0,0.0,-0.0074143027886748,60.0,-6.362183094024658,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.339208190795034e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.83464706223458e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.263840234372765e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.83464196906425e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0004665127489715,290.9784240722656,294.1499938964844,281.24334716796875,280.6487121582031,283.3736572265625,281.4501037597656,290.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292661420241984e-09,0.0009951075771823,-0.0129183288663625,0.0,0.0,0.0,-0.007436613086611,60.0,-6.373599529266357,-0.0,-6.751564285423228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.343497367808597e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.839163976721466e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.839159611146896e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004667270404752,290.97711181640625,294.1499938964844,281.2250061035156,280.6358337402344,283.3547058105469,281.42822265625,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099556974601,5.3460831317408974e-09,0.0009955643909052,-0.0130582842975854,0.0,0.0,0.0,-0.007463096641004,60.0,-6.387729644775391,-0.0,-6.757765191878208e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.347545710625128e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.843426960287616e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,7.270325295394287e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.843422594713049e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0004669292538892,290.975830078125,294.1499938964844,281.2066650390625,280.6227111816406,283.33575439453125,281.4064636230469,290.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,5.396499691556755e-09,0.0009959954768419,-0.0131903644651174,0.0,0.0,0.0,-0.0074880900792777,60.0,-6.401717185974121,-0.0,-6.76362006402087e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.35475545702502e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851018694462256e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.275932148331776e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.851014328887686e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672893846873,290.97320556640625,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3634033203125,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967687074095,5.486277210309254e-09,0.0009967632358893,-0.0134255625307559,0.0,0.0,0.0,-0.007532597053796,60.0,-6.429145812988281,-0.0,-6.774051541924564e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.35475545702502e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.851018694462256e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.275932148331776e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.851014328887686e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0004672893846873,290.97320556640625,294.1499938964844,281.1700134277344,280.595703125,283.2978515625,281.3634033203125,290.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967687074095,5.486277210309254e-09,0.0009967632358893,-0.0134255625307559,0.0,0.0,0.0,-0.007532597053796,60.0,-6.429145812988281,-0.0,-6.774051541924564e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.360786498291418e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,9.857369150267914e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.28062295820564e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.857364784693344e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675906384363,290.9705505371094,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.3209228515625,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.561374916140949e-09,0.0009974054992198,-0.0136222997680306,0.0,0.0,0.0,-0.0075698266737163,60.0,-6.455838680267334,-0.0,-6.782784112147058e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.360786498291418e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,9.857369150267914e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,7.28062295820564e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,9.857364784693344e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004675906384363,290.9705505371094,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.3209228515625,290.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.561374916140949e-09,0.0009974054992198,-0.0136222997680306,0.0,0.0,0.0,-0.0075698266737163,60.0,-6.455838680267334,-0.0,-6.782784112147058e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.3654147349298e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.862243314273655e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,7.284223102033138e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.862238948699088e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004678218392655,290.9679260253906,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.2790832519531,290.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.619001708367932e-09,0.0009978982852771,-0.0137732671573758,0.0,0.0,0.0,-0.0075983949936926,60.0,-6.481646537780762,-0.0,-6.789488082858952e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.3654147349298e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,9.862243314273655e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,7.284223102033138e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.862238948699088e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0004678218392655,290.9679260253906,294.1499938964844,281.0966796875,280.5382385253906,283.2220153808594,281.2790832519531,290.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.619001708367932e-09,0.0009978982852771,-0.0137732671573758,0.0,0.0,0.0,-0.0075983949936926,60.0,-6.481646537780762,-0.0,-6.789488082858952e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
