time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0004513597523327,290.9129333496094,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559692859649658,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004505177494138,290.9100952148437,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553890705108643,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.019000572152436e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542236328125,0.0,0.0,9.497447172179818e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0004505177494138,290.9100952148437,294.1499938964844,280.5521545410156,280.0170593261719,282.4632263183594,280.7504272460937,290.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553890705108643,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0004501346556935,290.90869140625,294.1499938964844,280.5446472167969,280.0096740722656,282.4468994140625,280.74810791015625,290.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551416873931885,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.004072489915416e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.003176142461598e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0004497720510698,290.90728759765625,294.1499938964844,280.5372009277344,280.0024108886719,282.4306335449219,280.74609375,290.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701909393,-0.001980013679713,0.0,0.0,0.0,-0.0053819552995264,60.0,-6.551385879516602,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.59794100606814e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,4.84185729874298e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,3.576180461095646e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.841855479753576e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0002296766615472,290.9053955078125,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139010122045,8.371056070544111e-10,0.0007139001972973,-0.0014868633588775,0.0,0.0,0.0,-0.0039869965985417,60.0,-5.641414165496826,-0.0,-1.63645292872161e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.59794100606814e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,4.84185729874298e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,3.576180461095646e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,4.841855479753576e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0002296766615472,290.9053955078125,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139010122045,8.371056070544111e-10,0.0007139001972973,-0.0014868633588775,0.0,0.0,0.0,-0.0039869965985417,60.0,-5.641414165496826,-0.0,-1.63645292872161e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.391132122487761e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.591315519064665e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0002177921269321,290.90631103515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9447195529937744,-0.0,-1.471478761061462e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,4.360021921456792e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,4.591316974256188e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,3.391132122487761e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,4.591315519064665e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0002177921269321,290.90631103515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39068603515625,280.7430419921875,290.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.80798908966784e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9447195529937744,-0.0,-1.471478761061462e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,3.076951907132752e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,3.240181104047224e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,2.3931876057758927e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,3.240180012653582e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001537001080578,290.9081115722656,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206676628906,4.028654354559791e-10,0.000320667255437,-0.0007384729105979,0.0,0.0,0.0,-0.0018073294777423,60.0,-2.761436939239502,-0.0,-7.3285484347707105e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,3.076951907132752e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,3.240181104047224e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,2.3931876057758927e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,3.240180012653582e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001537001080578,290.9081115722656,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206676628906,4.028654354559791e-10,0.000320667255437,-0.0007384729105979,0.0,0.0,0.0,-0.0018073294777423,60.0,-2.761436939239502,-0.0,-7.3285484347707105e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,2.147770101146307e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.2617065042140894e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.000107285559352,290.9099426269531,294.1499938964844,280.4814758300781,279.9477844238281,282.3866882324219,280.7554016113281,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.862339532061497e-10,0.0002288501418661,-0.0005236639408394,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088212490081787,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,2.001661778194829e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,9.998714813264088e-05,290.9102478027344,294.1499938964844,280.4791564941406,279.94549560546875,282.3868713378906,280.7569274902344,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.6676211239973213e-10,0.0002132820081897,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829421997070312,-0.0,-3.101401135907622e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.5886742403381504e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2356370461930055e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.935756730148569e-05,290.9110717773437,294.1499938964844,280.47186279296875,279.9383850097656,282.3875427246094,280.7611999511719,290.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.000169277365785,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921846352,60.0,-1.5282107591629028,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.2380410225887316e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.3037178177910391e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.3037173630436882e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,6.18427075096406e-05,290.9116516113281,294.1499938964844,280.4645690917969,279.93121337890625,282.3881530761719,280.7644958496094,290.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499442090367467e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2216670513153076,-0.0,-1.186442166734025e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.034821010165615e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.408011242659995e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.471533768286463e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.408008968923241e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.5140386899001896e-05,290.91229248046875,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495819590985775e-05,9.375364373731544e-11,7.495810132240877e-05,-0.000171521824086,0.0,0.0,0.0,-0.0004222179413773,60.0,-0.736495316028595,-0.0,-3.8307393368519616e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,7.034821010165615e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,7.408011242659995e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.471533768286463e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.408008968923241e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,3.5140386899001896e-05,290.91229248046875,294.1499938964844,280.4497375488281,279.91668701171875,282.38885498046875,280.7682800292969,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495819590985775e-05,9.375364373731544e-11,7.495810132240877e-05,-0.000171521824086,0.0,0.0,0.0,-0.0004222179413773,60.0,-0.736495316028595,-0.0,-3.8307393368519616e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.562542360668885e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.751531721718493e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.751530584850116e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.7795637177187018e-05,290.9125061035156,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.76953125,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016244450584e-05,4.747847601183075e-11,3.796011515078135e-05,-8.686158980708569e-05,0.0,0.0,0.0,-0.0002138186391675,60.0,-0.4096975326538086,-0.0,-9.824186603113459e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.562542360668885e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,3.751531721718493e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,2.770869514279184e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.751530584850116e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,1.7795637177187018e-05,290.9125061035156,294.1499938964844,280.4345703125,279.9018249511719,282.3891296386719,280.76953125,290.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016244450584e-05,4.747847601183075e-11,3.796011515078135e-05,-8.686158980708569e-05,0.0,0.0,0.0,-0.0002138186391675,60.0,-0.4096975326538086,-0.0,-9.824186603113459e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.5453503010576242e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.6273295386781683e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,1.2019404493912589e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.6273290839308174e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.719344466750044e-06,290.9124450683594,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646629061724525e-05,2.0595095073794312e-11,1.646627060836181e-05,-3.767863745451905e-05,0.0,0.0,0.0,-9.274983312934636e-05,60.0,-0.1981343179941177,-0.0,-1.848546489491288e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.5453503010576242e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.6273295386781683e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,1.2019404493912589e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.6273290839308174e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.719344466750044e-06,290.9124450683594,294.1499938964844,280.4189453125,279.88653564453125,282.3891296386719,280.7698059082031,290.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646629061724525e-05,2.0595095073794312e-11,1.646627060836181e-05,-3.767863745451905e-05,0.0,0.0,0.0,-9.274983312934636e-05,60.0,-0.1981343179941177,-0.0,-1.848546489491288e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,5.112193548484356e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.383390657698328e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,3.976155369400658e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.383388952395762e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.553646481828764e-06,290.9124450683594,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.4473193813464604e-06,6.8131646158153805e-12,5.447312560136197e-06,-1.2464658539101949e-05,0.0,0.0,0.0,-3.0683164368383586e-05,60.0,-0.0827409848570823,-0.0,-2.0229777054903138e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,5.112193548484356e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.383390657698328e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,3.976155369400658e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.383388952395762e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,2.553646481828764e-06,290.9124450683594,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.4473193813464604e-06,6.8131646158153805e-12,5.447312560136197e-06,-1.2464658539101949e-05,0.0,0.0,0.0,-3.0683164368383586e-05,60.0,-0.0827409848570823,-0.0,-2.0229777054903138e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.563558609836037e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.6995527946382936e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.9938812556574706e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.699551941987011e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,1.280550577575923e-06,290.91241455078125,294.1499938964844,280.3944702148437,279.862548828125,282.3891296386719,280.7698059082031,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.731585254878155e-06,3.4164932168068148e-12,2.731581844273024e-06,-6.250480510061607e-06,0.0,0.0,0.0,-1.538622018415481e-05,60.0,-0.0496428646147251,-0.0,-5.087014793778155e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,1.0546010997813937e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.1105466768412953e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,8.202462709050452e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.110546250515654e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.267950768939045e-07,290.91241455078125,294.1499938964844,280.385986328125,279.8542175292969,282.3890991210937,280.7698059082031,290.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1236321597607455e-06,1.4054141964786604e-12,1.123630795518693e-06,-2.571185177657753e-06,0.0,0.0,0.0,-6.329122697934508e-06,60.0,-0.0275358948856592,-0.0,-8.609005029041122e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,6.873806412954764e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.238455168590008e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,5.346300291364514e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.238452948143958e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,3.433608597447346e-08,290.91241455078125,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.324665318719782e-08,9.15959406304172e-14,7.324656081664217e-08,-1.6760276366767357e-07,0.0,0.0,0.0,-4.12575900554657e-07,60.0,-0.0064644063822925,-0.0,-3.657388739872767e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,6.873806412954764e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,7.238455168590008e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,5.346300291364514e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.238452948143958e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,3.433608597447346e-08,290.91241455078125,294.1499938964844,280.3684387207031,279.8370056152344,282.3890991210937,280.7698059082031,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.324665318719782e-08,9.15959406304172e-14,7.324656081664217e-08,-1.6760276366767357e-07,0.0,0.0,0.0,-4.12575900554657e-07,60.0,-0.0064644063822925,-0.0,-3.657388739872767e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,-1.5094896443912376e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.5895665894660736e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,-1.174048858132437e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5895660343545615e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-7.540212898504706e-09,290.91241455078125,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.607951460869117e-08,-2.0095570376472104e-14,-1.6079495068765937e-08,3.679469529060953e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010586781427264,-0.0,-1.7637490782351706e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,-1.5094896443912376e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.5895665894660736e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,-1.174048858132437e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5895660343545615e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-7.540212898504706e-09,290.91241455078125,294.1499938964844,280.3500061035156,279.8189392089844,282.3890991210937,280.7698059082031,290.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,1.607951460869117e-08,-2.0095570376472104e-14,-1.6079495068765937e-08,3.679469529060953e-08,0.0,0.0,0.0,9.055656846612693e-08,60.0,-0.0010586781427264,-0.0,-1.7637490782351706e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.989913361042165e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.6941797859510175e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.869923466906735e-13,-1.474026587146635e-17,6.870070918402197e-13,-2.542113871836782e-12,0.0,0.0,0.0,0.0,60.0,-6.751866021659225e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.558457189594937e-13,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.989913361042165e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.6941797859510175e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,280.3307189941406,279.800048828125,282.3890991210937,280.7698059082031,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.869923466906735e-13,-1.474026587146635e-17,6.870070918402197e-13,-2.542113871836782e-12,0.0,0.0,0.0,0.0,60.0,-6.751866021659225e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.3123474121094,279.78204345703125,282.3890991210937,280.7698059082031,290.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.912854640309658e-12,1.4146911020108584e-17,-1.9128687349379003e-12,3.476372835431452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001382532063871,-0.0,-7.66870606688373e-37,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.31072998046875,279.78045654296875,282.3890991210937,280.7698059082031,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,1.912854640309658e-12,1.4146911020108584e-17,-1.9128687349379003e-12,3.476372835431452e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001471951400162,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.30047607421875,279.7704162597656,282.3890991210937,280.7698059082031,290.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.398155671782699e-12,-1.2698946247085537e-17,3.3981682485279e-12,-5.197617943680788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001670704950811,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.29010009765625,279.76025390625,282.3890991210937,280.7698059082031,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358679332300792e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,0.0001726220652926,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.398155671782699e-12,-1.2698946247085537e-17,3.3981682485279e-12,-5.197617943680788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682731235632,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.2689514160156,279.7395324707031,282.3890991210937,280.7698059082031,290.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.398155671782699e-12,-1.2698946247085537e-17,3.3981682485279e-12,-5.197617943680788e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682731235632,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.7698059082031,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358679332300792e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,0.0001573621411807,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,280.24737548828125,279.7183837890625,282.3890991210937,280.7698059082031,290.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358679332300792e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,0.0001573621411807,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
