time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.7042236328125,282.1352233886719,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,8.44134149247111e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,5.116914379189874e-13,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,5.388361198205297e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.979826722084329e-13,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.388359571902035e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.556004453230232e-12,290.91241455078125,294.1499938964844,282.7747497558594,282.2002868652344,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.0241690268374413e-12,1.5383737941777473e-17,-2.0241844225082906e-12,1.1341962254367985e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.844732152761935e-08,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.8451538085937,282.26483154296875,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,7.683055258667083e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,7.23673707625494e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,282.9852600097656,282.3919982910156,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,7.23673707625494e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,6.824575393693523e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.1238098144531,282.5157775878906,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,6.824575393693523e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,5.8112497924867064e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.260009765625,282.6353454589844,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,5.8112497924867064e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,5.676898950923714e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.3930358886719,282.74981689453125,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,5.676898950923714e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.558457189594937e-13,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.6941805991026484e-13,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.989913361042165e-13,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.6941797859510175e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,283.4581604003906,282.8048400878906,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.869923466906735e-13,-1.4740264217105122e-17,6.870070918402197e-13,-2.542113871836782e-12,0.0,0.0,0.0,0.0,60.0,5.528885083094792e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,-2.558457189594937e-13,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-2.6941805991026484e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,-1.989913361042165e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.6941797859510175e-13,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,283.52215576171875,282.8582458496094,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.453812756626373e-12,-1.3317358053558756e-17,3.453826200733312e-12,-3.51614137111822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.3376055575427024e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.7091162969081786e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.6465759277344,282.95977783203125,282.3890991210937,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.7091162969081786e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.526945573957165e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.7654724121094,283.05352783203125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.526945573957165e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.328834535272108e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.8780822753906,283.1386108398437,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.328834535272108e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.035084089082376e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,283.983642578125,283.21417236328125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,4.035084089082376e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,2.558457189594937e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,2.6941805991026484e-13,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.989913361042165e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.6941797859510175e-13,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.278002226615116e-12,290.91241455078125,294.1499938964844,284.03350830078125,283.2480773925781,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.869923466906735e-13,-1.4740264217105122e-17,6.870070918402197e-13,-2.542113871836782e-12,0.0,0.0,0.0,0.0,60.0,3.8529133661313615e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,0.0,290.91241455078125,294.1499938964844,284.0813293457031,283.279296875,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-7.426495399545655e-13,-1.5358677677939566e-17,7.426648814153058e-13,-8.60637299274214e-13,0.0,0.0,0.0,0.0,60.0,3.7231167482332246e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.6941797859510175e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.453812756626373e-12,-1.3317358053558756e-17,3.453826200733312e-12,-3.51614137111822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.477185828160145e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,-2.558457189594937e-13,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-2.6941805991026484e-13,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,-1.989913361042165e-13,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.6941797859510175e-13,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,-1.278002226615116e-12,290.91241455078125,294.1499938964844,284.1703796386719,283.3331298828125,282.3890991210937,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.453812756626373e-12,-1.3317358053558756e-17,3.453826200733312e-12,-3.51614137111822e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.477185828160145e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.050000000745058,4.1759800478713416e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.175978660092561e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.050000000745058,1.9809034967899206e-10,290.91241455078125,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.3967590332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2490763685343325e-10,5.14650230729898e-16,4.2490710949749655e-10,-9.700988901073515e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.06391051103128e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.050000000745058,3.9656083972161576e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.050000000745058,4.1759800478713416e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.050000000745058,3.0843657489176834e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.175978660092561e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.050000000745058,1.9809034967899206e-10,290.91241455078125,291.1499938964844,284.25,283.3747863769531,282.3890991210937,280.7698059082031,290.3967590332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2490763685343325e-10,5.14650230729898e-16,4.2490710949749655e-10,-9.700988901073515e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.06391051103128e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.6341403722763062,0.050000000745058,0.0408408716320991,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6341403722763062,0.050000000745058,0.0430074110627174,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.6341403722763062,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095886230469,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6096496582031,0.6341403722763062,0.050000000745058,0.2040085941553115,290.5501403808594,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.08404541015625,290.44110107421875,1.0,0.1097140461206436,0.0114838806912302,0.0114838806912302,1.0,1.0,-0.4354486167430877,8.595434337621555e-07,0.4354477524757385,-0.1328200995922088,0.0,0.0,0.0,10.17590618133545,60.0,381.8417053222656,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.631342351436615,0.050000000745058,0.0452361665666103,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.631342351436615,0.050000000745058,0.0476358607411384,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6173095703125,0.631342351436615,0.050000000745058,0.0351836867630481,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.631342351436615,0.050000000745058,0.0476358607411384,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6172790527344,0.631342351436615,0.050000000745058,0.2259640246629715,290.63690185546875,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4979858398437,290.84588623046875,1.0,0.1210938319563865,0.0229677613824605,0.0229677613824605,1.0,1.0,-0.4819969534873962,3.565663064364344e-06,0.4819933772087097,-0.1438867598772049,0.0,0.0,0.0,12.500344276428224,60.0,814.35400390625,-0.0,16.681339263916016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3550109863281,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4880065917969,1.0,0.1406053006649017,0.0459355227649211,0.0459355227649211,1.0,1.0,-0.4867365956306457,3.763574568438344e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6741943359375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256225585937,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3550109863281,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.4880065917969,1.0,0.1406053006649017,0.0459355227649211,0.0459355227649211,1.0,1.0,-0.4867365956306457,3.763574568438344e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.6741943359375,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787658691406,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6025085449219,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.71685791015625,1.0,0.1490138173103332,0.057419404387474,0.057419404387474,1.0,1.0,-0.4881990849971771,0.0001062715818989,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.748291015625,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005676269531,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005676269531,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005676269531,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005676269531,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8005676269531,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8217468261719,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.9260559082031,1.0,0.1565811783075332,0.2459355294704437,0.2459355294704437,0.99550062417984,1.0,-0.489600121974945,0.0325613543391227,0.4570387899875641,-0.1133354008197784,0.0,0.0,0.0,27.19931030273437,60.0,657.641845703125,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2058410644531,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2851867675781,1.0,0.1694027483463287,0.6229677796363831,0.6229677796363831,0.9865018725395204,1.0,-0.4921590387821197,0.1863714456558227,0.305787593126297,0.0391611941158771,0.0,0.0,0.0,33.64053726196289,60.0,439.2056884765625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883850097656,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2058410644531,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.2851867675781,1.0,0.1694027483463287,0.6229677796363831,0.6229677796363831,0.9865018725395204,1.0,-0.4921590387821197,0.1863714456558227,0.305787593126297,0.0391611941158771,0.0,0.0,0.0,33.64053726196289,60.0,439.2056884765625,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2642517089844,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.23388671875,1.0,0.1795582026243209,1.0,1.0,0.9775031208992004,1.0,-0.4943325221538543,0.2161080688238144,0.2782244384288788,0.0682123452425003,0.0,0.0,0.0,39.09871292114258,60.0,-41.60617446899414,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.2642517089844,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.23388671875,1.0,0.1795582026243209,1.0,1.0,0.9775031208992004,1.0,-0.4943325221538543,0.2161080688238144,0.2782244384288788,0.0682123452425003,0.0,0.0,0.0,39.09871292114258,60.0,-41.60617446899414,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.2325878292322158,292.18572998046875,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9316955804824828,1.0,-0.4961300492286682,0.2178935110569,0.2782365381717682,0.0694983452558517,0.0,0.0,0.0,43.6091423034668,48.0,-90.9090347290039,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
