time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.2325878292322158,292.18572998046875,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9316955804824828,1.0,-0.4961300492286682,0.2178935110569,0.2782365381717682,0.0694983452558517,0.0,0.0,0.0,43.6091423034668,48.0,-90.9090347290039,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.14599609375,1.0,0.1889606565237045,1.0,1.0,0.8858880996704102,1.0,-0.4965791404247284,0.2193741351366043,0.2772049903869629,0.0707801356911659,0.0,0.0,0.0,44.734771728515625,36.0,-85.3644790649414,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.14599609375,1.0,0.1889606565237045,1.0,1.0,0.8858880996704102,1.0,-0.4965791404247284,0.2193741351366043,0.2772049903869629,0.0707801356911659,0.0,0.0,0.0,44.734771728515625,36.0,-85.3644790649414,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,297.5474853515625,292.1279602050781,1.0,0.1877671927213668,1.0,1.0,0.862984299659729,1.0,-0.4963401257991791,0.2201132923364639,0.2762268185615539,0.0715178325772285,0.0,0.0,0.0,44.13424301147461,36.0,-81.57035827636719,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181640625,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.54425048828125,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.826471745967865,1.0,-0.4958527088165283,0.2215518951416015,0.2743008136749267,0.0730018615722656,0.0,0.0,0.0,42.910423278808594,25.0,-79.94508361816406,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787170410156,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534465193748474,1.0,-0.4943525791168213,0.2262370586395263,0.2681155204772949,0.0778639391064643,0.0,0.0,0.0,39.14450073242188,25.0,-90.36942291259766,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787170410156,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534465193748474,1.0,-0.4943525791168213,0.2262370586395263,0.2681155204772949,0.0778639391064643,0.0,0.0,0.0,39.14450073242188,25.0,-90.36942291259766,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000860095024109,0.050000000745058,0.046320404857397,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000860095024109,0.050000000745058,0.0487776175141334,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000860095024109,0.050000000745058,0.0360269844532012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000860095024109,0.050000000745058,0.0487776175141334,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000860095024109,0.050000000745058,0.2313800156116485,292.0312805175781,289.1499938964844,284.9554443359375,283.58843994140625,291.6676025390625,297.5362854003906,292.0128173828125,1.0,0.1750068515539169,1.0,1.0,0.7075954079627991,1.0,-0.4935540556907654,0.2313451021909713,0.2622089385986328,0.083015888929367,0.0,0.0,0.0,37.14043426513672,25.0,-108.0056381225586,-0.0,38.01594924926758,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.5749206542969,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804213523864746,1.0,-0.4931538105010986,0.2355450689792633,0.2576087415218353,0.0872126221656799,0.0,0.0,0.0,36.13584899902344,25.0,-124.33543395996094,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8077392578125,297.5313720703125,291.8262939453125,1.0,0.1688419878482818,1.0,1.0,0.5586395263671875,1.0,-0.492246150970459,0.2707454860210418,0.2215006500482559,0.1222342625260353,0.0,0.0,0.0,33.860496520996094,25.0,-271.3957214355469,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.8779602050781,288.1499938964844,285.0546264648437,283.6028137207031,290.8077392578125,297.5313720703125,291.8262939453125,1.0,0.1688419878482818,1.0,1.0,0.5586395263671875,1.0,-0.492246150970459,0.2707454860210418,0.2215006500482559,0.1222342625260353,0.0,0.0,0.0,33.860496520996094,25.0,-271.3957214355469,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.2304329574108123,291.557373046875,287.6499938964844,285.1268615722656,283.611572265625,289.2290954589844,297.52734375,291.4353942871094,1.0,0.1654064357280731,1.0,1.0,0.436857670545578,1.0,-0.4915336966514587,0.337550014257431,0.1539836674928665,0.1886446475982666,0.0,0.0,0.0,32.07913589477539,25.0,-622.7077026367188,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57769775390625,0.514373779296875,0.050000000745058,0.2304329574108123,291.557373046875,287.6499938964844,285.1268615722656,283.611572265625,289.2290954589844,297.52734375,291.4353942871094,1.0,0.1654064357280731,1.0,1.0,0.436857670545578,1.0,-0.4915336966514587,0.337550014257431,0.1539836674928665,0.1886446475982666,0.0,0.0,0.0,32.07913589477539,25.0,-622.7077026367188,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5168321132659912,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.5168321132659912,0.050000000745058,0.230293333530426,291.2825012207031,287.6499938964844,285.1629638671875,283.615478515625,288.27099609375,297.52447509765625,291.1195068359375,1.0,0.163954272866249,1.0,1.0,0.3759667575359344,1.0,-0.4912358224391937,0.3764311671257019,0.1148046478629112,0.2272819876670837,0.0,0.0,0.0,31.33572769165039,25.0,-840.9373779296875,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9292297363281,287.1499938964844,285.19903564453125,283.6190795898437,287.28533935546875,297.5205993652344,290.7294311523437,1.0,0.1626525968313217,1.0,1.0,0.3056070208549499,1.0,-0.4909704327583313,0.416329026222229,0.074641428887844,0.266919881105423,0.0,0.0,0.0,30.67406845092773,25.0,-1054.084716796875,-0.0,32.37730407714844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461120605469,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5090637207031,289.8117980957031,1.0,0.1604369580745697,1.0,1.0,0.1648875474929809,1.0,-0.4905267357826233,0.4656830430030823,0.0248436983674764,0.3158826529979706,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3758544921875,-0.0,31.41925621032715,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0358059927821159,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914306640625,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461120605469,286.6499938964844,285.271240234375,283.6255187988281,285.9803771972656,297.5090637207031,289.8117980957031,1.0,0.1604369580745697,1.0,1.0,0.1648875474929809,1.0,-0.4905267357826233,0.4656830430030823,0.0248436983674764,0.3158826529979706,0.0,0.0,0.0,29.564422607421875,25.0,-1297.3758544921875,-0.0,31.41925621032715,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253422856330872,0.1331976950168609,0.0460145473480224,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253422856330872,0.050000000745058,0.048455536365509,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5255333781242371,0.1234306022524833,0.03582164645195,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253422856330872,0.050000000745058,0.048455536365509,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5120849609375,0.5253422856330872,0.050000000745058,0.2298521995544433,289.4673156738281,286.6499938964844,285.3165588378906,283.62908935546875,285.3910217285156,297.49920654296875,289.23785400390625,1.0,0.1592708230018615,1.0,1.0,0.0765324831008911,1.0,-0.4903315603733063,0.4894100725650787,0.0009214837336912,0.3393784463405609,0.0,0.0,0.0,28.985694885253903,25.0,-1326.353271484375,-0.0,30.923513412475582,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.7380462288856506,0.1325616091489792,0.10465919226408,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.142822265625,0.5519144535064697,0.050000000745058,0.04822863265872,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605163574219,0.7232950925827026,0.122922308743,0.0762540623545646,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.142822265625,0.5519144535064697,0.050000000745058,0.04822863265872,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.142822265625,0.5519144535064697,0.050000000745058,0.2287758588790893,289.0714416503906,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8190612792969,1.0,0.1601768881082534,1.0,1.0,0.0241680815815925,1.0,-0.6073564887046814,0.6073440909385681,1.244823943125084e-05,0.4310725629329681,0.0,0.0,0.0,24.175411224365234,45.0,-1424.39697265625,-0.0,37.78445053100586,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06939697265625,0.7457813620567322,0.1238487213850021,0.1142772957682609,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399653315544128,0.050000000745058,0.0483206920325756,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.7307600975036621,0.1162322983145713,0.0832584872841835,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399653315544128,0.050000000745058,0.0483206920325756,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.5399653315544128,0.050000000745058,0.2292125523090362,288.0899963378906,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.93084716796875,1.0,0.1678613424301147,1.0,1.0,0.0155932679772377,1.0,-0.6280958652496338,0.6280926465988159,3.185683226547553e-06,0.4480640888214111,0.0,0.0,0.0,26.69530487060547,45.0,-1243.8480224609375,-0.0,42.6810302734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.979736328125,0.7403352856636047,0.1229595243930816,0.113412357866764,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.048349168151617,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.7257711291313171,0.115482397377491,0.0827201157808303,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.048349168151617,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06353759765625,0.5366085171699524,0.050000000745058,0.2293476462364196,287.99871826171875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8485107421875,1.0,0.1691694110631942,1.0,1.0,0.0145008489489555,1.0,-0.6266423463821411,0.6266395449638367,2.8011525046167662e-06,0.4468700289726257,0.0,0.0,0.0,27.40328598022461,33.0,-1201.177978515625,-0.0,43.27172470092773,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244871258735657,0.1190594583749771,0.1093886345624923,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295342206954956,0.050000000745058,0.0484136268496513,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7105482220649719,0.1121281012892723,0.0800977572798729,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295342206954956,0.050000000745058,0.0484136268496513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295342206954956,0.050000000745058,0.229653388261795,287.5770263671875,286.1499938964844,285.4600524902344,283.6385192871094,285.4535522460937,297.4533996582031,287.45684814453125,1.0,0.1708636879920959,1.0,1.0,0.0085765291005373,1.0,-0.6191874742507935,0.6191861033439636,1.375453052787634e-06,0.4407650232315063,0.0,0.0,0.0,28.96857643127441,33.0,-983.5810546875,-0.0,44.07777404785156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414001464844,0.7194027900695801,0.1173662692308425,0.1075298115611076,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284352898597717,0.050000000745058,0.0484242476522922,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.7052710652351379,0.1105807647109031,0.0788261815905571,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284352898597717,0.050000000745058,0.0484242476522922,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.5284352898597717,0.050000000745058,0.2297037839889526,287.35321044921875,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.2458190917969,1.0,0.1708420068025589,1.0,1.0,0.0048336163163185,1.0,-0.6155161261558533,0.6155152320861816,8.684669410286006e-07,0.4377577602863312,0.0,0.0,0.0,29.20475578308105,25.0,-863.4489135742188,-0.0,43.90471267700195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.7691777944564819,0.1159988418221473,0.1055086031556129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279296875,0.57884681224823,0.050000000745058,0.0480579026043415,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.7542235255241394,0.1091930270195007,0.0773234963417053,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279296875,0.57884681224823,0.050000000745058,0.0480579026043415,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.6833909749984741,0.1098517999053001,0.3683181703090668,287.0807800292969,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.97216796875,1.0,0.1725803315639495,1.0,1.0,0.0,1.0,-0.776556670665741,0.7765560150146484,6.548386863869382e-07,0.5653427243232727,0.0,0.0,0.0,21.398557662963867,25.0,-788.7406005859375,-0.0,55.01441192626953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.8499882221221924,0.114885076880455,0.1041997596621513,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.6448184847831726,0.050000000745058,0.0477616526186466,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.8336488008499146,0.1078576371073722,0.0762216746807098,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77313232421875,0.6448184847831726,0.050000000745058,0.0477616526186466,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.8287875056266785,0.1058891043066978,0.4804084897041321,286.69903564453125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.61572265625,1.0,0.1755655258893966,1.0,1.0,0.0,1.0,-0.907685399055481,0.9076846241950988,7.937984491945826e-07,0.674559473991394,0.0,0.0,0.0,15.34568214416504,25.0,-762.5540161132812,-0.0,66.3631820678711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7909673452377319,0.1130061075091362,0.1024556532502174,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722563147544861,0.1049497425556182,0.0742846354842186,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585543394088745,0.098393827676773,0.4521043002605438,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.178402379155159,1.0,1.0,0.0,1.0,-0.8697154521942139,0.8697146773338318,7.442043852279312e-07,0.6434760093688965,0.0,0.0,0.0,19.217987060546875,25.0,-473.5108642578125,-0.0,65.97109985351562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.7909673452377319,0.1130061075091362,0.1024556532502174,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722563147544861,0.1049497425556182,0.0742846354842186,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.6035171151161194,0.050000000745058,0.0479313433170318,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585543394088745,0.098393827676773,0.4521043002605438,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.178402379155159,1.0,1.0,0.0,1.0,-0.8697154521942139,0.8697146773338318,7.442043852279312e-07,0.6434760093688965,0.0,0.0,0.0,19.217987060546875,25.0,-473.5108642578125,-0.0,65.97109985351562,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707597017288208,0.1125840172171592,0.1019647791981697,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.58787602186203,0.050000000745058,0.0480084270238876,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511749863624573,0.1036809682846069,0.0733444914221763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.58787602186203,0.050000000745058,0.0480084270238876,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335909008979797,0.0952940210700035,0.4368297457695007,286.1753845214844,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.14776611328125,1.0,0.1793865710496902,1.0,1.0,0.0,1.0,-0.8498481512069702,0.8498474359512329,7.189341886260081e-07,0.6270573735237122,0.0,0.0,0.0,20.94940185546875,25.0,-345.81207275390625,-0.0,65.3130874633789,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618041038513184,0.1124915406107902,0.1018335968255996,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803138613700867,0.050000000745058,0.0480489991605281,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415236234664917,0.1029964908957481,0.0728304013609886,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803138613700867,0.050000000745058,0.0480489991605281,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.7216005325317383,0.0935778096318245,0.4283832907676697,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819091796875,1.0,0.1798774600028991,1.0,1.0,0.0,1.0,-0.8390322327613831,0.8390315175056458,7.053809554236068e-07,0.6180931329727173,0.0,0.0,0.0,21.85812187194824,25.0,-275.7908020019531,-0.0,64.90569305419922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7497666478157043,0.1127004399895668,0.1019434258341789,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690265893936157,0.050000000745058,0.0481144338846206,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.727426290512085,0.1018324047327041,0.0719637125730514,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690265893936157,0.050000000745058,0.0481144338846206,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013558745384216,0.0906065106391906,0.4138043522834778,285.99267578125,286.54998779296875,285.77392578125,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805905401706695,1.0,1.0,0.0,1.0,-0.8207807540893555,0.8207800388336182,6.828205414421973e-07,0.6029056310653687,0.0,0.0,0.0,23.316614151000977,25.0,-156.04563903808594,-0.0,64.11363983154297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491862773895264,0.1127359271049499,0.1019701957702636,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684207081794739,0.050000000745058,0.048118133097887,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266628742218018,0.1017630398273468,0.0719121098518371,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684207081794739,0.050000000745058,0.048118133097887,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001621127128601,0.090426780283451,0.412924975156784,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806260049343109,1.0,1.0,0.0,1.0,-0.8197046518325806,0.819703996181488,6.815019446548831e-07,0.6020068526268005,0.0,0.0,0.0,23.39861869812012,25.0,-148.88710021972656,-0.0,64.06146240234375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438562512397766,0.1134929358959198,0.1025800108909607,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620027780532837,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183555364608765,0.1009691283106803,0.0713176354765892,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620027780532837,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868740320205688,0.0883053988218307,0.4025745987892151,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809531152248382,1.0,1.0,0.0,1.0,-0.8073962926864624,0.8073956370353699,6.66505002300255e-07,0.5916918516159058,0.0,0.0,0.0,24.29094886779785,25.0,-65.65253448486328,-0.0,63.403907775878906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.7438562512397766,0.1134929358959198,0.1025800108909607,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620027780532837,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183555364608765,0.1009691283106803,0.0713176354765892,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620027780532837,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297790527344,0.6868740320205688,0.0883053988218307,0.4025745987892151,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809531152248382,1.0,1.0,0.0,1.0,-0.8073962926864624,0.8073956370353699,6.66505002300255e-07,0.5916918516159058,0.0,0.0,0.0,24.29094886779785,25.0,-65.65253448486328,-0.0,63.403907775878906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427861094474792,0.1140275299549102,0.1030273810029029,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599960088729858,0.050000000745058,0.048171792179346,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7156191468238831,0.1006940752267837,0.0711082965135574,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599960088729858,0.050000000745058,0.048171792179346,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823329925537109,0.0875056460499763,0.3986898362636566,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810192018747329,1.0,1.0,0.0,1.0,-0.803050696849823,0.8030500411987305,6.612483502976829e-07,0.5880359411239624,0.0,0.0,0.0,24.57801055908203,25.0,-35.251827239990234,-0.0,63.134613037109375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424513101577759,0.1146505922079086,0.1035561189055442,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.558525562286377,0.050000000745058,0.0481816194951534,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135488986968994,0.1004841476678848,0.0709459036588668,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.558525562286377,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787631511688232,0.0868329331278801,0.3954312205314636,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810431629419326,1.0,1.0,0.0,1.0,-0.7996025681495667,0.7996019124984741,6.570940058736596e-07,0.5851344466209412,0.0,0.0,0.0,24.78995132446289,25.0,-10.393166542053224,-0.0,62.90007019042969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
