time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433918118476868,0.1161220520734787,0.1048221439123153,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109020948410034,0.1002225056290626,0.0707357600331306,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737046837806702,0.0857735127210617,0.3903169929981231,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810112595558166,1.0,1.0,0.0,1.0,-0.7947608828544617,0.7947602272033691,6.512960908366949e-07,0.5810781121253967,0.0,0.0,0.0,25.051517486572266,25.0,26.742406845092773,-0.0,62.52330780029297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433918118476868,0.1161220520734787,0.1048221439123153,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109020948410034,0.1002225056290626,0.0707357600331306,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567072629928589,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737046837806702,0.0857735127210617,0.3903169929981231,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810112595558166,1.0,1.0,0.0,1.0,-0.7947608828544617,0.7947602272033691,6.512960908366949e-07,0.5810781121253967,0.0,0.0,0.0,25.051517486572266,25.0,26.742406845092773,-0.0,62.52330780029297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458478808403015,0.1178419515490531,0.1063190847635269,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096848487854004,0.1001253053545951,0.0706453323364257,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705257892608643,0.0849890485405922,0.3865439891815185,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809253990650177,1.0,1.0,0.0,1.0,-0.791934072971344,0.7919334173202515,6.47952219878789e-07,0.578758716583252,0.0,0.0,0.0,25.167659759521484,25.0,51.81002426147461,-0.0,62.255027770996094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458478808403015,0.1178419515490531,0.1063190847635269,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096848487854004,0.1001253053545951,0.0706453323364257,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.555874228477478,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705257892608643,0.0849890485405922,0.3865439891815185,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809253990650177,1.0,1.0,0.0,1.0,-0.791934072971344,0.7919334173202515,6.47952219878789e-07,0.578758716583252,0.0,0.0,0.0,25.167659759521484,25.0,51.81002426147461,-0.0,62.255027770996094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277192115784,0.1197612062096595,0.1080013439059257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358695030212,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709417998790741,0.1001498475670814,0.0706437975168228,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358695030212,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685328483581543,0.0843930542469024,0.3836829364299774,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274090290069,1.0,1.0,0.0,1.0,-0.7905211448669434,0.7905204892158508,6.463293971137318e-07,0.5776788592338562,0.0,0.0,0.0,25.19597053527832,25.0,68.82998657226562,-0.0,62.08134460449219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493277192115784,0.1197612062096595,0.1080013439059257,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358695030212,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.709417998790741,0.1001498475670814,0.0706437975168228,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358695030212,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685328483581543,0.0843930542469024,0.3836829364299774,286.0030822753906,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808274090290069,1.0,1.0,0.0,1.0,-0.7905211448669434,0.7905204892158508,6.463293971137318e-07,0.5776788592338562,0.0,0.0,0.0,25.19597053527832,25.0,68.82998657226562,-0.0,62.08134460449219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535334229469299,0.1218450516462326,0.1098360493779182,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097824215888977,0.1002663895487785,0.0707093849778175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673119068145752,0.0839312970638275,0.3814660608768463,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807421892881393,1.0,1.0,0.0,1.0,-0.7901389002799988,0.7901382446289062,6.459630981225928e-07,0.5775150656700134,0.0,0.0,0.0,25.172016143798828,25.0,80.4716567993164,-0.0,61.991947174072266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535334229469299,0.1218450516462326,0.1098360493779182,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097824215888977,0.1002663895487785,0.0707093849778175,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557609796524048,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673119068145752,0.0839312970638275,0.3814660608768463,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.0675354003906,1.0,0.1807421892881393,1.0,1.0,0.0,1.0,-0.7901389002799988,0.7901382446289062,6.459630981225928e-07,0.5775150656700134,0.0,0.0,0.0,25.172016143798828,25.0,80.4716567993164,-0.0,61.991947174072266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.75584876537323,0.1229411363601684,0.110803335905075,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101336121559143,0.1003527045249939,0.0707625821232795,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559145212173462,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669093370437622,0.0837396830320358,0.3805446326732635,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807091385126114,1.0,1.0,0.0,1.0,-0.7902551293373108,0.7902544736862183,6.461551151915046e-07,0.5777080059051514,0.0,0.0,0.0,25.147554397583008,25.0,84.84844207763672,-0.0,61.97645950317383,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582820653915405,0.1240700706839561,0.111800841987133,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105701565742493,0.100455030798912,0.070827379822731,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561114549636841,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666138768196106,0.0835697725415229,0.3797260224819183,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806841641664505,1.0,1.0,0.0,1.0,-0.7905442714691162,0.7905436158180237,6.46558419248322e-07,0.5780556201934814,0.0,0.0,0.0,25.117488861083984,25.0,88.49855041503906,-0.0,61.97930145263672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763452410697937,0.1264198422431945,0.1138799935579299,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116433382034302,0.1007022261619567,0.0709876790642738,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662811636924744,0.0832859575748443,0.378352552652359,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806615889072418,1.0,1.0,0.0,1.0,-0.7915753722190857,0.7915747165679932,6.479174885498651e-07,0.5791532397270203,0.0,0.0,0.0,25.046003341674805,25.0,94.12020111083984,-0.0,62.03747177124024,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.763452410697937,0.1264198422431945,0.1138799935579299,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116433382034302,0.1007022261619567,0.0709876790642738,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662811636924744,0.0832859575748443,0.378352552652359,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806615889072418,1.0,1.0,0.0,1.0,-0.7915753722190857,0.7915747165679932,6.479174885498651e-07,0.5791532397270203,0.0,0.0,0.0,25.046003341674805,25.0,94.12020111083984,-0.0,62.03747177124024,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689622640609741,0.1288827806711197,0.1160623803734779,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129148244857788,0.1009989455342292,0.0711835324764251,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662158966064453,0.0830650404095649,0.3772733807563782,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806783080101013,1.0,1.0,0.0,1.0,-0.7931248545646667,0.7931241989135742,6.499073492705065e-07,0.5807044506072998,0.0,0.0,0.0,24.965681076049805,25.0,98.1411361694336,-0.0,62.16151809692383,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689622640609741,0.1288827806711197,0.1160623803734779,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129148244857788,0.1009989455342292,0.0711835324764251,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662158966064453,0.0830650404095649,0.3772733807563782,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806783080101013,1.0,1.0,0.0,1.0,-0.7931248545646667,0.7931241989135742,6.499073492705065e-07,0.5807044506072998,0.0,0.0,0.0,24.965681076049805,25.0,98.1411361694336,-0.0,62.16151809692383,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747552394866943,0.1314512193202972,0.1183406189084053,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.714332640171051,0.101339504122734,0.0714106336236,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663591861724854,0.0828973799943924,0.3764413297176361,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807361096143722,1.0,1.0,0.0436306148767471,1.0,-0.7951226830482483,0.7950521111488342,7.058095798129216e-05,0.5825946927070618,0.0,0.0,0.0,24.88137626647949,25.0,101.25535583496094,-0.0,62.34779739379883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747552394866943,0.1314512193202972,0.1183406189084053,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.714332640171051,0.101339504122734,0.0714106336236,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091740608215,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663591861724854,0.0828973799943924,0.3764413297176361,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807361096143722,1.0,1.0,0.0436306148767471,1.0,-0.7951226830482483,0.7950521111488342,7.058095798129216e-05,0.5825946927070618,0.0,0.0,0.0,24.88137626647949,25.0,101.25535583496094,-0.0,62.34779739379883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872295379639,0.1341222375631332,0.12071093916893,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715863823890686,0.1017216965556144,0.0716667994856834,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666731834411621,0.0827777162194252,0.3758282959461212,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808356046676635,1.0,1.0,0.0872612297534942,1.0,-0.7975282073020935,0.7951139807701111,0.0024142370093613,0.5826269388198853,0.0,0.0,0.0,24.796363830566406,25.0,110.06047058105467,-0.0,62.59415817260742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807872295379639,0.1341222375631332,0.12071093916893,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.715863823890686,0.1017216965556144,0.0716667994856834,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584773421287537,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666731834411621,0.0827777162194252,0.3758282959461212,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808356046676635,1.0,1.0,0.0872612297534942,1.0,-0.7975282073020935,0.7951139807701111,0.0024142370093613,0.5826269388198853,0.0,0.0,0.0,24.796363830566406,25.0,110.06047058105467,-0.0,62.59415817260742,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838819622993469,0.135502278804779,0.1219327598810195,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.716665506362915,0.1019322872161865,0.0718068927526474,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668857336044312,0.0827378183603286,0.3756047189235687,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.1246643066406,286.4651794433594,1.0,0.1809006929397583,1.0,1.0,0.1090765371918678,1.0,-0.7988889217376709,0.7904088497161865,0.0084800673648715,0.577928900718689,0.0,0.0,0.0,24.75442886352539,25.0,130.6815948486328,-0.0,62.74016189575195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870502471923828,0.1369313150644302,0.123189240694046,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5100402832031,0.717508852481842,0.1021682545542717,0.0719600543379783,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.5591589212417603,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671509146690369,0.0827199146151542,0.3754584491252899,286.5116577148437,287.8500061035156,286.68023681640625,283.7854309082031,286.94696044921875,297.1260681152344,286.5366516113281,1.0,0.1809760630130767,1.0,1.0,0.1342580169439315,1.0,-0.8003996014595032,0.777122974395752,0.0232765916734933,0.5646798014640808,0.0,0.0,0.0,24.712003707885746,25.0,184.18234252929688,-0.0,62.90472412109375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941750288009644,0.1401050239801406,0.1259258091449737,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197749614715576,0.1028267666697502,0.0723654478788375,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682897210121155,0.0828330814838409,0.3756799399852752,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.40789794921875,297.1299743652344,286.7873840332031,1.0,0.1811720877885818,1.0,1.0,0.1846209913492202,1.0,-0.8044202923774719,0.7521686553955078,0.0522516518831253,0.5396355390548706,0.0,0.0,0.0,24.59207344055176,25.0,327.2785339355469,-0.0,63.33982849121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.7941750288009644,0.1401050239801406,0.1259258091449737,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197749614715576,0.1028267666697502,0.0723654478788375,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682897210121155,0.0828330814838409,0.3756799399852752,286.7449951171875,287.95001220703125,286.75738525390625,283.8001708984375,287.40789794921875,297.1299743652344,286.7873840332031,1.0,0.1811720877885818,1.0,1.0,0.1846209913492202,1.0,-0.8044202923774719,0.7521686553955078,0.0522516518831253,0.5396355390548706,0.0,0.0,0.0,24.59207344055176,25.0,327.2785339355469,-0.0,63.33982849121094,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028536438941956,0.1437574625015258,0.1290918886661529,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.723235011100769,0.1037877202033996,0.0729787498712539,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.6707138419151306,0.0831972658634185,0.3769890964031219,287.0250549316406,288.04998779296875,286.8346862792969,283.814453125,287.8070068359375,297.1358947753906,287.0709228515625,1.0,0.1814624369144439,1.0,1.0,0.2349839657545089,1.0,-0.8105024695396423,0.7316348552703857,0.0788676366209983,0.5186210870742798,0.0,0.0,0.0,24.4004020690918,25.0,396.0106506347656,-0.0,63.99665069580078,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028536438941956,0.1437574625015258,0.1290918886661529,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.723235011100769,0.1037877202033996,0.0729787498712539,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.5616639852523804,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.6707138419151306,0.0831972658634185,0.3769890964031219,287.0250549316406,288.04998779296875,286.8346862792969,283.814453125,287.8070068359375,297.1358947753906,287.0709228515625,1.0,0.1814624369144439,1.0,1.0,0.2349839657545089,1.0,-0.8105024695396423,0.7316348552703857,0.0788676366209983,0.5186210870742798,0.0,0.0,0.0,24.4004020690918,25.0,396.0106506347656,-0.0,63.99665069580078,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.8127327561378479,0.1479319632053375,0.1326974183320999,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.727721631526947,0.1050241515040397,0.0737820714712143,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402099609375,0.6743252277374268,0.0837985053658485,0.3793448805809021,287.3505859375,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.14337158203125,287.4028625488281,1.0,0.181872934103012,1.0,1.0,0.2760521173477173,1.0,-0.8185890913009644,0.7102041244506836,0.1083849668502807,0.4963340759277344,0.0,0.0,0.0,24.153871536254883,25.0,461.1499938964844,-0.0,64.89366912841797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546447753906,0.8127327561378479,0.1479319632053375,0.1326974183320999,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.727721631526947,0.1050241515040397,0.0737820714712143,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182067871094,0.5636944770812988,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402099609375,0.6743252277374268,0.0837985053658485,0.3793448805809021,287.3505859375,288.1499938964844,286.9121398925781,283.828369140625,288.2369384765625,297.14337158203125,287.4028625488281,1.0,0.181872934103012,1.0,1.0,0.2760521173477173,1.0,-0.8185890913009644,0.7102041244506836,0.1083849668502807,0.4963340759277344,0.0,0.0,0.0,24.153871536254883,25.0,461.1499938964844,-0.0,64.89366912841797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.8234650492668152,0.1526279896497726,0.1367813199758529,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.5662205219268799,0.050000000745058,0.0481316819787025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193298339844,0.7332828640937805,0.1065519005060195,0.0747843608260154,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.5662205219268799,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7114562988281,0.6791887879371643,0.0846541374921798,0.3828091919422149,287.7235107421875,288.25,286.9896850585937,283.8419494628906,288.7345886230469,297.1587219238281,287.7835388183594,1.0,0.1824288666248321,1.0,1.0,0.3171202838420868,1.0,-0.8288121223449707,0.6838493347167969,0.144962802529335,0.4687134027481079,0.0,0.0,0.0,23.85679817199707,25.0,531.6514282226562,-0.0,66.06493377685547,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7285461425781,0.8234650492668152,0.1526279896497726,0.1367813199758529,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.5662205219268799,0.050000000745058,0.0481316819787025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7193298339844,0.7332828640937805,0.1065519005060195,0.0747843608260154,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.5662205219268799,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7114562988281,0.6791887879371643,0.0846541374921798,0.3828091919422149,287.7235107421875,288.25,286.9896850585937,283.8419494628906,288.7345886230469,297.1587219238281,287.7835388183594,1.0,0.1824288666248321,1.0,1.0,0.3171202838420868,1.0,-0.8288121223449707,0.6838493347167969,0.144962802529335,0.4687134027481079,0.0,0.0,0.0,23.85679817199707,25.0,531.6514282226562,-0.0,66.06493377685547,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9377136230469,0.8292441368103027,0.1551698446273803,0.138993352651596,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.5676782131195068,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276733398437,0.7365086078643799,0.1074354872107505,0.0753654092550277,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.5676782131195068,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.682125449180603,0.0851862877607345,0.3849896788597107,287.93212890625,288.25,287.02850341796875,283.8486633300781,289.0083923339844,297.170166015625,287.9962158203125,1.0,0.182768628001213,1.0,1.0,0.3376543521881103,1.0,-0.8347591757774353,0.6689022183418274,0.1658569425344467,0.452963262796402,0.0,0.0,0.0,23.68998336791992,25.0,570.7357788085938,-0.0,66.76375579833984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15740966796875,0.8354350924491882,0.1578472405672073,0.1413244903087616,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.5693158507347107,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.7401121258735657,0.1084051877260208,0.0760045424103736,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.5693158507347107,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.138427734375,0.6854694485664368,0.0857930555939674,0.3874929845333099,288.151611328125,288.3500061035156,287.0673522949219,283.85528564453125,289.1642761230469,297.1824645996094,288.2135314941406,1.0,0.1831548362970352,1.0,1.0,0.3449054360389709,1.0,-0.8413039445877075,0.6657226085662842,0.1755813956260681,0.4487989544868469,0.0,0.0,0.0,23.50690078735352,25.0,577.6127319335938,-0.0,67.54656219482422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.8488662838935852,0.163453608751297,0.1462696939706802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.5729267001152039,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289306640625,0.7482162714004517,0.1105160936713218,0.0774279236793518,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.5729267001152039,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.6930797696113586,0.0871704369783401,0.3933474719524383,288.5325012207031,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833740234375,1.0,0.1840724200010299,1.0,1.0,0.3594076335430145,1.0,-0.8559214472770691,0.661432683467865,0.1944887936115265,0.4421938061714172,0.0,0.0,0.0,23.118881225585938,25.0,520.8848266601562,-0.0,69.35603332519531,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.8488662838935852,0.163453608751297,0.1462696939706802,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.5729267001152039,0.050000000745058,0.0480909794569015,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289306640625,0.7482162714004517,0.1105160936713218,0.0774279236793518,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969177246094,0.5729267001152039,0.050000000745058,0.0480909794569015,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.6930797696113586,0.0871704369783401,0.3933474719524383,288.5325012207031,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833740234375,1.0,0.1840724200010299,1.0,1.0,0.3594076335430145,1.0,-0.8559214472770691,0.661432683467865,0.1944887936115265,0.4421938061714172,0.0,0.0,0.0,23.118881225585938,25.0,520.8848266601562,-0.0,69.35603332519531,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631169199943542,0.1692454665899276,0.1514053791761398,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766465067863464,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7569505572319031,0.1127488315105438,0.0789521932601928,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766465067863464,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.7012433409690857,0.0886806771159172,0.3998859524726867,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851729601621627,1.0,1.0,0.3739098012447357,1.0,-0.8717098832130432,0.6570428609848022,0.2146670669317245,0.4352221488952636,0.0,0.0,0.0,22.746055603027344,25.0,475.6753540039063,-0.0,71.42728424072266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631169199943542,0.1692454665899276,0.1514053791761398,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766465067863464,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.7569505572319031,0.1127488315105438,0.0789521932601928,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.5766465067863464,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.7012433409690857,0.0886806771159172,0.3998859524726867,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851729601621627,1.0,1.0,0.3739098012447357,1.0,-0.8717098832130432,0.6570428609848022,0.2146670669317245,0.4352221488952636,0.0,0.0,0.0,22.746055603027344,25.0,475.6753540039063,-0.0,71.42728424072266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
