time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.878039538860321,0.1751540601253509,0.1566785722970962,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316997528076,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.766176164150238,0.1150455847382545,0.0805383175611496,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316997528076,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097055912017822,0.0902697145938873,0.4068700671195984,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.62164306640625,297.2599792480469,289.1715393066406,1.0,0.1864449679851532,1.0,1.0,0.3610953986644745,1.0,-0.8882733583450317,0.6819778680801392,0.2062954753637313,0.4572669267654419,0.0,0.0,0.0,22.396055221557617,25.0,335.2831115722656,-0.0,73.73274230957031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.878039538860321,0.1751540601253509,0.1566785722970962,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316997528076,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.766176164150238,0.1150455847382545,0.0805383175611496,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316997528076,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097055912017822,0.0902697145938873,0.4068700671195984,289.1463317871094,288.6499938964844,287.3006286621094,283.89459228515625,289.62164306640625,297.2599792480469,289.1715393066406,1.0,0.1864449679851532,1.0,1.0,0.3610953986644745,1.0,-0.8882733583450317,0.6819778680801392,0.2062954753637313,0.4572669267654419,0.0,0.0,0.0,22.396055221557617,25.0,335.2831115722656,-0.0,73.73274230957031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892193078994751,0.1808338314294815,0.1618250012397766,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747740149497986,0.1171894371509552,0.082059197127819,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494794845581,0.0917668640613555,0.4136614203453064,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53936767578125,297.2826232910156,289.2977905273437,1.0,0.187848150730133,1.0,1.0,0.3482809662818908,1.0,-0.9043840765953064,0.7077405452728271,0.1966435313224792,0.4802347123622894,0.0,0.0,0.0,22.13291931152344,25.0,192.391845703125,-0.0,76.15595245361328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.892193078994751,0.1808338314294815,0.1618250012397766,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747740149497986,0.1171894371509552,0.082059197127819,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170494794845581,0.0917668640613555,0.4136614203453064,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.53936767578125,297.2826232910156,289.2977905273437,1.0,0.187848150730133,1.0,1.0,0.3482809662818908,1.0,-0.9043840765953064,0.7077405452728271,0.1966435313224792,0.4802347123622894,0.0,0.0,0.0,22.13291931152344,25.0,192.391845703125,-0.0,76.15595245361328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986491560935974,0.1835605502128601,0.1642983257770538,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.584987223148346,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785634398460388,0.1181759759783744,0.0827638879418373,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.584987223148346,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201122045516968,0.0924522504210472,0.4168061017990112,289.3260192871094,288.75,287.4172668457031,283.9142761230469,289.4997863769531,297.2926025390625,289.3349914550781,1.0,0.1885802298784256,1.0,1.0,0.3418737649917602,1.0,-0.911955952644348,0.7203055620193481,0.1916503757238388,0.4915127158164978,0.0,0.0,0.0,22.044809341430664,25.0,137.79391479492188,-0.0,77.37297058105469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9047176241874696,0.1862155348062515,0.1667075902223587,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.782010018825531,0.1191042810678482,0.0834290906786918,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466796875,0.5860947966575623,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500061035156,0.7228261232376099,0.0930908024311065,0.4197535812854767,289.3510131835937,288.8500061035156,287.4561462402344,283.9209289550781,289.407470703125,297.30181884765625,289.3536376953125,1.0,0.1893243491649627,1.0,1.0,0.3297435641288757,1.0,-0.919169545173645,0.7383711934089661,0.1807983815670013,0.5083480477333069,0.0,0.0,0.0,21.98246383666992,25.0,77.71626281738281,-0.0,78.58366394042969,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.9161068201065063,0.1912324577569961,0.1712937802076339,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307189941406,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3259582519531,0.7876275777816772,0.1207394897937774,0.0846204310655593,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307189941406,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269958496094,0.7270917296409607,0.0941860824823379,0.4249228537082672,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2122802734375,297.31756591796875,289.3174133300781,1.0,0.190820500254631,1.0,1.0,0.3054831326007843,1.0,-0.9322895407676696,0.7735874056816101,0.1587021201848983,0.5414060950279236,0.0,0.0,0.0,21.942750930786133,25.0,-39.29969787597656,-0.0,80.94231414794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.9161068201065063,0.1912324577569961,0.1712937802076339,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307189941406,0.587599515914917,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3259582519531,0.7876275777816772,0.1207394897937774,0.0846204310655593,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307189941406,0.587599515914917,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269958496094,0.7270917296409607,0.0941860824823379,0.4249228537082672,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2122802734375,297.31756591796875,289.3174133300781,1.0,0.190820500254631,1.0,1.0,0.3054831326007843,1.0,-0.9322895407676696,0.7735874056816101,0.1587021201848983,0.5414060950279236,0.0,0.0,0.0,21.942750930786133,25.0,-39.29969787597656,-0.0,80.94231414794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.925550103187561,0.1958405822515487,0.1755127906799316,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880856513977051,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459411621094,0.7913185954093933,0.122058667242527,0.0855948477983474,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880856513977051,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.7296831011772156,0.0950099229812622,0.4289175271987915,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.2323913574219,1.0,0.1922792196273803,1.0,1.0,0.2812227010726928,1.0,-0.9433117508888244,0.8057889342308044,0.1375228315591812,0.5719439387321472,0.0,0.0,0.0,22.017667770385746,25.0,-111.51264190673828,-0.0,83.14067840576172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.925550103187561,0.1958405822515487,0.1755127906799316,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880856513977051,0.050000000745058,0.0480068549513816,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459411621094,0.7913185954093933,0.122058667242527,0.0855948477983474,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547607421875,0.5880856513977051,0.050000000745058,0.0480068549513816,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24774169921875,0.7296831011772156,0.0950099229812622,0.4289175271987915,289.2450866699219,289.04998779296875,287.6114501953125,283.9481811523437,289.0394287109375,297.32989501953125,289.2323913574219,1.0,0.1922792196273803,1.0,1.0,0.2812227010726928,1.0,-0.9433117508888244,0.8057889342308044,0.1375228315591812,0.5719439387321472,0.0,0.0,0.0,22.017667770385746,25.0,-111.51264190673828,-0.0,83.14067840576172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330058693885804,0.2001529484987259,0.1794348359107971,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877522826194763,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.7933915257453918,0.1231229305267334,0.0863786786794662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877522826194763,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308544516563416,0.0955956503748893,0.4318009316921234,289.1579895019531,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.3400573730469,289.14947509765625,1.0,0.1936579346656799,1.0,1.0,0.2700169086456299,1.0,-0.9524252414703368,0.8237336874008179,0.1286915391683578,0.5887226462364197,0.0,0.0,0.0,22.17852783203125,25.0,-109.86507415771484,-0.0,85.14613342285156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.9330058693885804,0.2001529484987259,0.1794348359107971,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877522826194763,0.050000000745058,0.0480085313320159,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.7933915257453918,0.1231229305267334,0.0863786786794662,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877522826194763,0.050000000745058,0.0480085313320159,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308544516563416,0.0955956503748893,0.4318009316921234,289.1579895019531,289.1499938964844,287.68896484375,283.9623413085937,288.9962158203125,297.3400573730469,289.14947509765625,1.0,0.1936579346656799,1.0,1.0,0.2700169086456299,1.0,-0.9524252414703368,0.8237336874008179,0.1286915391683578,0.5887226462364197,0.0,0.0,0.0,22.17852783203125,25.0,-109.86507415771484,-0.0,85.14613342285156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396028518676758,0.2043864130973816,0.1832426339387893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871405601501465,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947764992713928,0.1240680888295173,0.0870568752288818,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871405601501465,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313543558120728,0.0960412919521331,0.4339475929737091,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949435323476791,1.0,1.0,0.2588110864162445,1.0,-0.960393726825714,0.8400434255599976,0.1203503236174583,0.6041082143783569,0.0,0.0,0.0,22.364091873168945,25.0,-88.49137115478516,-0.0,86.99983215332031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396028518676758,0.2043864130973816,0.1832426339387893,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871405601501465,0.050000000745058,0.0480116754770278,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7947764992713928,0.1240680888295173,0.0870568752288818,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871405601501465,0.050000000745058,0.0480116754770278,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0995788574219,0.7313543558120728,0.0960412919521331,0.4339475929737091,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0911865234375,1.0,0.1949435323476791,1.0,1.0,0.2588110864162445,1.0,-0.960393726825714,0.8400434255599976,0.1203503236174583,0.6041082143783569,0.0,0.0,0.0,22.364091873168945,25.0,-88.49137115478516,-0.0,86.99983215332031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.071533203125,0.9428014159202576,0.2064956426620483,0.1851367801427841,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5868349075317383,0.050000000745058,0.0480132512748241,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.7954040765762329,0.1245177388191223,0.0873767659068107,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5868349075317383,0.050000000745058,0.0480132512748241,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.7315150499343872,0.0962309539318084,0.4348517060279846,289.0723876953125,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662536621094,1.0,0.195553258061409,1.0,1.0,0.253208190202713,1.0,-0.9641401171684264,0.8478745222091675,0.1162656173110008,0.61151522397995,0.0,0.0,0.0,22.454360961914062,25.0,-78.81719970703125,-0.0,87.88540649414062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.9459333419799804,0.2086057364940643,0.1870287954807281,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.7960016131401062,0.1249587014317512,0.0876886323094368,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865275859832764,0.050000000745058,0.0480148419737815,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.7316312789916992,0.0964052230119705,0.435674637556076,289.0521240234375,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0496520996094,1.0,0.1961418390274047,1.0,1.0,0.255879133939743,1.0,-0.9677769541740416,0.8490824103355408,0.1186945438385009,0.6123407483100891,0.0,0.0,0.0,22.54241371154785,25.0,-53.78325271606445,-0.0,88.74768829345703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.95248943567276,0.2129520773887634,0.1908814758062362,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448049545288,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975073456764221,0.1258868724107742,0.0883238986134529,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448049545288,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320647239685059,0.0967640578746795,0.4372605085372925,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972674876451492,1.0,1.0,0.2612209916114807,1.0,-0.9750715494155884,0.8504759669303894,0.1245956197381019,0.6129006743431091,0.0,0.0,0.0,22.687366485595703,25.0,17.157686233520508,-0.0,90.44058227539062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.95248943567276,0.2129520773887634,0.1908814758062362,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448049545288,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975073456764221,0.1258868724107742,0.0883238986134529,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861448049545288,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320647239685059,0.0967640578746795,0.4372605085372925,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972674876451492,1.0,1.0,0.2612209916114807,1.0,-0.9750715494155884,0.8504759669303894,0.1245956197381019,0.6129006743431091,0.0,0.0,0.0,22.687366485595703,25.0,17.157686233520508,-0.0,90.44058227539062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959911584854126,0.2175389230251312,0.1949374675750732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992204666138,0.1269378364086151,0.0890342146158218,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331725358963013,0.0971941575407981,0.4390936195850372,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983546465635299,1.0,1.0,0.2665628492832184,1.0,-0.982990026473999,0.8521813750267029,0.1308086663484573,0.6135044693946838,0.0,0.0,0.0,22.765769958496094,25.0,67.98442077636719,-0.0,92.17041778564452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.959911584854126,0.2175389230251312,0.1949374675750732,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998992204666138,0.1269378364086151,0.0890342146158218,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863056182861328,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331725358963013,0.0971941575407981,0.4390936195850372,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983546465635299,1.0,1.0,0.2665628492832184,1.0,-0.982990026473999,0.8521813750267029,0.1308086663484573,0.6135044693946838,0.0,0.0,0.0,22.765769958496094,25.0,67.98442077636719,-0.0,92.17041778564452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679815769195556,0.2223729640245437,0.1992031037807464,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031785488128662,0.1281296461820602,0.0898357853293418,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349919080734253,0.0977218002080917,0.4413157403469085,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.221923828125,1.0,0.1994333863258361,1.0,1.0,0.2822697162628174,1.0,-0.9917300939559937,0.8446887135505676,0.147041380405426,0.6046153903007507,0.0,0.0,0.0,22.783233642578125,25.0,135.07577514648438,-0.0,93.98451232910156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679815769195556,0.2223729640245437,0.1992031037807464,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031785488128662,0.1281296461820602,0.0898357853293418,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349919080734253,0.0977218002080917,0.4413157403469085,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.221923828125,1.0,0.1994333863258361,1.0,1.0,0.2822697162628174,1.0,-0.9917300939559937,0.8446887135505676,0.147041380405426,0.6046153903007507,0.0,0.0,0.0,22.783233642578125,25.0,135.07577514648438,-0.0,93.98451232910156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768320918083192,0.2275646179914474,0.2037629783153534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076335191726685,0.1295270472764969,0.0907674580812454,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378038763999939,0.0984022468328476,0.4441460072994232,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683654785156,297.42333984375,289.3681640625,1.0,0.2005394399166107,1.0,1.0,0.2979766130447387,1.0,-1.0017009973526,0.8365636467933655,0.1651373654603958,0.59462970495224,0.0,0.0,0.0,22.726577758789062,25.0,195.5903167724609,-0.0,95.9559097290039,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768320918083192,0.2275646179914474,0.2037629783153534,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882943272590637,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076335191726685,0.1295270472764969,0.0907674580812454,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882943272590637,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440246582031,0.7378038763999939,0.0984022468328476,0.4441460072994232,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683654785156,297.42333984375,289.3681640625,1.0,0.2005394399166107,1.0,1.0,0.2979766130447387,1.0,-1.0017009973526,0.8365636467933655,0.1651373654603958,0.59462970495224,0.0,0.0,0.0,22.726577758789062,25.0,195.5903167724609,-0.0,95.9559097290039,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.43505859375,0.9814937114715576,0.230298638343811,0.206166386604309,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892180800437927,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102881908416748,0.1303089559078216,0.0912901386618614,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892180800437927,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268798828125,0.7396325469017029,0.0988074541091919,0.4458408057689667,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821655273437,297.4342956542969,289.4530639648437,1.0,0.2011143416166305,1.0,1.0,0.3058300316333771,1.0,-1.0072352886199951,0.832442581653595,0.1747927665710449,0.5893765687942505,0.0,0.0,0.0,22.67027282714844,25.0,219.5984649658203,-0.0,97.02149200439452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862416982650756,0.2331209927797317,0.2086493968963623,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.590309739112854,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.8132007122039795,0.1311452239751815,0.0918505415320396,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014343261719,0.590309739112854,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.7417465448379517,0.0992564782500267,0.4477280378341675,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.885498046875,297.4459228515625,289.5430908203125,1.0,0.2017091363668441,1.0,1.0,0.3122237920761108,1.0,-1.0131394863128662,0.8298207521438599,0.1833187341690063,0.585478663444519,0.0,0.0,0.0,22.597145080566406,25.0,236.5653381347656,-0.0,98.1471939086914,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.99568772315979,0.2389945238828659,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196716904640198,0.132962018251419,0.0930757820606231,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467495799064636,0.1002748683094978,0.4520533978939056,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.2029697149991989,1.0,1.0,0.325011283159256,1.0,-1.025978922843933,0.8248889446258545,0.2010899633169174,0.5776047110557556,0.0,0.0,0.0,22.41280174255371,25.0,256.430908203125,-0.0,100.58870697021484,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.99568772315979,0.2389945238828659,0.2138303071260452,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040405273437,0.8196716904640198,0.132962018251419,0.0930757820606231,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.5929048657417297,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467495799064636,0.1002748683094978,0.4520533978939056,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.2029697149991989,1.0,1.0,0.325011283159256,1.0,-1.025978922843933,0.8248889446258545,0.2010899633169174,0.5776047110557556,0.0,0.0,0.0,22.41280174255371,25.0,256.430908203125,-0.0,100.58870697021484,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928032159805298,0.2456136792898178,0.2126553654670715,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218637108802795,0.1349438577890396,0.0944364666938781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479835748672485,0.1014354228973388,0.4571323096752167,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.922607421875,1.0,0.204138770699501,1.0,1.0,0.3377987742424011,1.0,-1.0323269367218018,0.8142593502998352,0.2180675864219665,0.5656495690345764,0.0,0.0,0.0,22.65561294555664,25.0,269.13018798828125,-0.0,102.39398956298828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928032159805298,0.2456136792898178,0.2126553654670715,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805101394653,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.897705078125,0.8218637108802795,0.1349438577890396,0.0944364666938781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915805101394653,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479835748672485,0.1014354228973388,0.4571323096752167,289.8992004394531,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.922607421875,1.0,0.204138770699501,1.0,1.0,0.3377987742424011,1.0,-1.0323269367218018,0.8142593502998352,0.2180675864219665,0.5656495690345764,0.0,0.0,0.0,22.65561294555664,25.0,269.13018798828125,-0.0,102.39398956298828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533588409423828,0.2118619084358215,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257178068161011,0.1370704621076584,0.0958985686302185,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508739233016968,0.1027414798736572,0.4628352224826813,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052280157804489,1.0,1.0,0.3432326912879944,1.0,-1.0398598909378052,0.8128187656402588,0.2270411700010299,0.5623200535774231,0.0,0.0,0.0,22.75133514404297,25.0,250.3135681152344,-0.0,104.24063873291016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533588409423828,0.2118619084358215,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257178068161011,0.1370704621076584,0.0958985686302185,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915055274963379,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508739233016968,0.1027414798736572,0.4628352224826813,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039428710937,1.0,0.2052280157804489,1.0,1.0,0.3432326912879944,1.0,-1.0398598909378052,0.8128187656402588,0.2270411700010299,0.5623200535774231,0.0,0.0,0.0,22.75133514404297,25.0,250.3135681152344,-0.0,104.24063873291016,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614302337169647,0.2111339569091797,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304163813591003,0.1392728686332702,0.0974233150482177,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546989321708679,0.1041405200958252,0.4690088033676147,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063129395246505,1.0,1.0,0.34866663813591,1.0,-1.048331618309021,0.8121992945671082,0.2361323684453964,0.5594239830970764,0.0,0.0,0.0,22.776023864746094,28.0,228.1943817138672,-0.0,106.17269897460938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614302337169647,0.2111339569091797,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8304163813591003,0.1392728686332702,0.0974233150482177,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.228515625,0.5920575857162476,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546989321708679,0.1041405200958252,0.4690088033676147,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063129395246505,1.0,1.0,0.34866663813591,1.0,-1.048331618309021,0.8121992945671082,0.2361323684453964,0.5594239830970764,0.0,0.0,0.0,22.776023864746094,28.0,228.1943817138672,-0.0,106.17269897460938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
