time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033212542533875,0.4039580523967743,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149219155311584,0.2426846027374267,0.229563370347023,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650542497634888,0.2926461696624756,0.204555943608284,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629664421082,0.2048699408769607,0.1941660493612289,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215427994728088,0.2486003339290619,1.11724591255188,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769748449325561,1.0,1.0,0.0,1.0,-2.580451011657715,2.5804457664489746,5.353323103918228e-06,1.992938756942749,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.8310546875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090448498725891,0.4083971381187439,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160597681999207,0.2463672757148742,0.2331045567989349,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649620413780212,0.2957172393798828,0.206737533211708,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711055278778076,0.2079707831144333,0.1971669942140579,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.821751594543457,0.2514705955982208,1.13044273853302,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827178716659546,1.0,1.0,0.0,1.0,-2.6121251583099365,2.612119674682617,5.48581920156721e-06,2.0175344944000244,0.0,0.0,0.0,94.6142807006836,120.0,104.16058349609376,-0.0,1439.114990234375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147488951683044,0.4126657843589782,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172122836112976,0.2500011026859283,0.2365917861461639,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649501204490662,0.2987543940544128,0.208889752626419,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722454071044922,0.2110105603933334,0.2001029253005981,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219888806343079,0.2542766034603119,1.143315076828003,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883115589618683,1.0,1.0,0.0,1.0,-2.643027782440185,2.643022060394287,5.616647740680492e-06,2.041530132293701,0.0,0.0,0.0,96.7352294921875,123.0,104.0684585571289,-0.0,1490.287109375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215845346450806,0.4175500571727752,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186426758766174,0.2543137073516845,0.2407225668430328,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650642037391663,0.3023694157600403,0.211445927619934,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736415863037109,0.2145942598581314,0.2035571634769439,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223373889923096,0.257576584815979,1.1584196090698242,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948471784591675,1.0,1.0,0.0,1.0,-2.679234743118286,2.679229021072388,5.771892574557569e-06,2.06964373588562,0.0,0.0,0.0,99.22127532958984,123.0,103.96263885498048,-0.0,1551.6414794921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261436343193054,0.4206616878509521,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196333050727844,0.257167100906372,0.2434514611959457,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652227520942688,0.3047677874565124,0.2131389677524566,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746003270149231,0.2169524133205413,0.2058261781930923,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226161599159241,0.2597439587116241,1.1683213710784912,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991084337234497,1.0,1.0,0.0,1.0,-2.702913761138916,2.7029080390930176,5.874564521946013e-06,2.088028907775879,0.0,0.0,0.0,100.84366607666016,126.0,103.89590454101562,-0.0,1592.5718994140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349826455116272,0.4263410568237304,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216525912284851,0.2626487612724304,0.2486853152513504,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657293319702148,0.3093902766704559,0.2163965404033661,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.776540994644165,0.2214552015066146,0.2101504057645797,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232773542404175,0.2638741731643677,1.187151551246643,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071468949317932,1.0,1.0,0.0,1.0,-2.747770071029663,2.747764110565185,6.071539246477187e-06,2.1228556632995605,0.0,0.0,0.0,103.8989715576172,126.0,103.77789306640624,-0.0,1671.8214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375749111175537,0.4279178380966186,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222707509994507,0.2642447054386139,0.2502071559429168,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659276962280273,0.3107396364212036,0.2173462361097335,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771329879760742,0.2227600067853927,0.211401492357254,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235028982162476,0.2650691568851471,1.1925904750823977,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094509720802307,1.0,1.0,0.0,1.0,-2.7606775760650635,2.760671615600586,6.128819677542197e-06,2.1328766345977783,0.0,0.0,0.0,104.77208709716795,129.0,103.74637603759766,-0.0,1695.0347900390625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.966851937104538e-21,3.983425968552269e-21,3.983425968552269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428833603858948,0.4318343102931976,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.823760449886322,0.2677671909332275,0.2539680302143097,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663876056671143,0.3134882748126983,0.2196849733591079,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.77854984998703,0.225615993142128,0.214482307434082,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240196704864502,0.2675758600234985,1.2059332132339478,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151261687278748,1.0,1.0,0.0,1.0,-2.792454719543457,2.7924485206604004,6.271052370721009e-06,2.157578229904175,0.9952924251556396,0.9952924251556396,0.0,106.94776916503906,129.0,8255.6455078125,-0.0,1753.1541748046875,1.0,283.14990234375,290.9430236816406,285.5198974609375,286.0033264160156,293.1499938964844,293.1499938964844,283.1499938964844,1526.485595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.332762118674509e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3218.21630859375,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9990000128746032,0.634140133857727,0.4431002140045166,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176436424255371,0.2651338875293731,0.2544649839401245,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582754135131836,0.3085203170776367,0.219099536538124,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.7721831202507019,0.2232224345207214,0.2148092240095138,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171173334121704,0.2640398740768432,1.2046165466308594,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5964660644531,1.0,0.5188432931900024,1.0,1.0,0.0,1.0,-2.804751396179199,2.8047451972961426,6.327901701297378e-06,2.167765617370605,0.9800960421562196,0.9800960421562196,0.0,110.3596649169922,132.0,12436.525390625,-0.0,1788.2275390625,1.0,283.1499938964844,287.7652282714844,286.5657653808594,287.19464111328125,293.1499938964844,293.1499938964844,283.1499938964844,1783.302978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787343502044678,0.8787363171577454,5.401393110560093e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,3120.8974609375,0.0,21.070497512817383,1894.869384765625,0.0,0.0,0.2283767461776733,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.601329505443573,0.4963265061378479,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774125933647156,0.25372976064682,0.2454565912485122,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975274085999,0.2917374968528747,0.2085454910993576,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351068258285522,0.2127256691455841,0.2066098004579544,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742541432380676,0.2498626559972763,1.1504467725753784,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.770302057266236,2.7702958583831787,6.174726422614185e-06,2.141749858856201,0.9774505496025084,0.9774505496025084,0.0,123.93792724609376,120.0,15001.271484375,-0.0,1799.8631591796875,1.0,283.1499938964844,285.8392944335937,288.4500732421875,289.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,4589.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044328927993774,1.4044362306594849,1.316174262910863e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3561.936279296875,0.0,85.20758819580078,1895.4366455078125,0.0,0.0,0.3563148379325866,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.601329505443573,0.4963265061378479,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774125933647156,0.25372976064682,0.2454565912485122,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151975274085999,0.2917374968528747,0.2085454910993576,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351068258285522,0.2127256691455841,0.2066098004579544,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742541432380676,0.2498626559972763,1.1504467725753784,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228002071380615,1.0,1.0,0.0,1.0,-2.770302057266236,2.7702958583831787,6.174726422614185e-06,2.141749858856201,0.9774505496025084,0.9774505496025084,0.0,123.93792724609376,120.0,15001.271484375,-0.0,1799.8631591796875,1.0,283.1499938964844,285.8392944335937,288.4500732421875,289.0554504394531,293.1499938964844,293.1499938964844,283.1499938964844,4589.2314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044328927993774,1.4044362306594849,1.316174262910863e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3561.936279296875,0.0,85.20758819580078,1895.4366455078125,0.0,0.0,0.3563148379325866,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.585406482219696,0.513975203037262,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.763237714767456,0.248778611421585,0.240638792514801,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993165254592896,0.2851444482803345,0.2036114633083343,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7222325801849365,0.2079787105321884,0.2020697891712188,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586706280708313,0.2433960437774658,1.1208950281143188,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209947824478149,1.0,1.0,0.0,1.0,-2.738837480545044,2.7388315200805664,6.035614205757156e-06,2.1175899505615234,0.977224051952362,0.977224051952362,0.0,128.08026123046875,120.0,15637.13671875,-0.0,1771.5328369140625,1.0,283.1499938964844,285.5014038085937,289.3191833496094,289.96826171875,293.1499938964844,293.1499938964844,283.1499938964844,6313.95703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0412360653281211,1.0,0.0,0.0,1.6472516059875488,1.6472562551498413,1.8105633614595725e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3804.196533203125,0.0,137.48675537109375,1895.4371337890625,0.0,0.0,0.4127287566661834,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.997309386730194,0.5709947347640991,0.5204148888587952,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530463933944702,0.2446836531162262,0.236519917845726,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874077558517456,0.2798585891723633,0.1995908617973327,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121009826660156,0.203903779387474,0.1980530023574829,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471207976341248,0.2378052175045013,1.0946195125579834,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174091458320618,1.0,1.0,0.0,1.0,-2.7005343437194824,2.700528383255005,5.869053893547971e-06,2.088487386703491,0.9759033918380736,0.9759033918380736,0.0,130.5380401611328,108.0,15998.484375,-0.0,1725.725830078125,1.0,283.1499938964844,285.2673034667969,290.1669616699219,290.8545837402344,293.1499938964844,293.1499938964844,283.1499938964844,7987.11669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1897953897714615,1.0,0.0,0.0,1.8519511222839355,1.851957082748413,2.288507943148943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.164306640625,0.0,195.39976501464844,1895.4371337890625,0.0,0.0,0.4652772545814514,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807071685791016,0.5530873537063599,0.5013746619224548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740825355052948,0.2387356758117675,0.2303795218467712,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727822065353394,0.2721869349479675,0.1937249898910522,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987885475159,0.1975889652967453,0.1916793435811996,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.2288561314344406,1.0520437955856323,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055062174797058,1.0,1.0,0.0,1.0,-2.604270696640014,2.604265213012696,5.456925919133937e-06,2.013465166091919,0.9715756773948668,0.9715756773948668,0.0,131.3648223876953,96.0,16299.64453125,-0.0,1591.736572265625,1.0,283.1499938964844,284.9339599609375,290.5596923828125,291.74322509765625,293.1499938964844,293.1499938964844,283.1499938964844,11501.5791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096079111099243,1.0,0.0,0.0,2.2155346870422363,2.215543270111084,3.275295341609308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.55859375,0.0,334.8782043457031,1895.4371337890625,0.0,537.2904052734375,0.5536940693855286,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807071685791016,0.5530873537063599,0.5013746619224548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.740825355052948,0.2387356758117675,0.2303795218467712,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727822065353394,0.2721869349479675,0.1937249898910522,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977987885475159,0.1975889652967453,0.1916793435811996,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.2288561314344406,1.0520437955856323,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055062174797058,1.0,1.0,0.0,1.0,-2.604270696640014,2.604265213012696,5.456925919133937e-06,2.013465166091919,0.9715756773948668,0.9715756773948668,0.0,131.3648223876953,96.0,16299.64453125,-0.0,1591.736572265625,1.0,283.1499938964844,284.9339599609375,290.5596923828125,291.74322509765625,293.1499938964844,293.1499938964844,283.1499938964844,11501.5791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096079111099243,1.0,0.0,0.0,2.2155346870422363,2.215543270111084,3.275295341609308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.55859375,0.0,334.8782043457031,1895.4371337890625,0.0,537.2904052734375,0.5536940693855286,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833040237426758,0.5450001358985901,0.492696613073349,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433245778083801,0.2355868071317672,0.2267709672451019,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749229669570923,0.2678647041320801,0.1902026683092117,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990258693695068,0.1938836574554443,0.1875875145196914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319726347923279,0.2232589870691299,1.0237267017364502,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937168061733246,1.0,1.0,0.0,1.0,-2.546312093734741,2.546306848526001,5.21608353665215e-06,1.9683183431625368,0.9668951630592346,0.9668951630592346,0.0,124.90335083007812,96.0,16441.873046875,-0.0,1484.7264404296875,1.0,283.1499938964844,284.7560119628906,290.019775390625,291.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,14404.5908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463806629180908,1.0,0.0,0.0,2.4693350791931152,2.469345808029175,4.068679118063301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.743408203125,0.0,464.2434997558594,1895.4371337890625,0.0,1216.0438232421875,0.6125020980834961,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845977425575256,0.5440390706062317,0.4916795790195465,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444280385971069,0.235225424170494,0.2263272106647491,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760517597198486,0.2673294246196747,0.189751535654068,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999760270118713,0.1934252232313156,0.1870560199022293,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326433062553406,0.2225328981876373,1.019948124885559,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918396174907684,1.0,1.0,0.0,1.0,-2.5388336181640625,2.5388283729553223,5.18541219207691e-06,1.9624961614608765,0.9654727578163148,0.9654727578163148,0.0,123.56390380859376,84.0,16455.546875,-0.0,1469.039794921875,1.0,283.1499938964844,284.7359313964844,289.92938232421875,291.2579040527344,293.1499938964844,293.1499938964844,283.1499938964844,14792.9306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573547124862671,1.0,0.0,0.0,2.500878095626831,2.5008890628814697,4.173288630227034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.828369140625,0.0,482.35455322265625,1895.4371337890625,0.0,1291.8402099609375,0.6231166124343872,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899857521056,0.5382372140884399,0.4856016635894775,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574198246002197,0.2333730459213256,0.2238437384366989,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895301580429077,0.2641833126544952,0.1870196163654327,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117670178413391,0.1908125281333923,0.1838706731796264,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421619296073914,0.2181110382080078,0.9964066743850708,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780078828334808,1.0,1.0,0.0,1.0,-2.493085622787476,2.4930806159973145,4.999856628273847e-06,1.9269130229949951,0.9581599831581116,0.9581599831581116,0.0,112.18577575683594,72.0,16567.318359375,-0.0,1361.38671875,1.0,283.1499938964844,284.6131896972656,289.4231872558594,290.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833359599113464,1.0,0.0,0.0,2.720158338546753,2.7201712131500244,4.937211315336754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.694091796875,0.0,621.8482055664062,1895.4371337890625,0.0,1481.8072509765625,0.6765910387039185,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981899857521056,0.5382372140884399,0.4856016635894775,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574198246002197,0.2333730459213256,0.2238437384366989,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895301580429077,0.2641833126544952,0.1870196163654327,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117670178413391,0.1908125281333923,0.1838706731796264,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421619296073914,0.2181110382080078,0.9964066743850708,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780078828334808,1.0,1.0,0.0,1.0,-2.493085622787476,2.4930806159973145,4.999856628273847e-06,1.9269130229949951,0.9581599831581116,0.9581599831581116,0.0,112.18577575683594,72.0,16567.318359375,-0.0,1361.38671875,1.0,283.1499938964844,284.6131896972656,289.4231872558594,290.6846008300781,293.1499938964844,293.1499938964844,283.1499938964844,17709.302734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833359599113464,1.0,0.0,0.0,2.720158338546753,2.7201712131500244,4.937211315336754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.694091796875,0.0,621.8482055664062,1895.4371337890625,0.0,1481.8072509765625,0.6765910387039185,1.0,0.0,3.0,1.0,0.0
12043380,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363338589668274,0.4603951275348663,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713978886604309,0.2325216382741928,0.2225208282470703,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803366482257843,0.2619369626045227,0.1850958168506622,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232190370559692,0.1891625374555587,0.1817984730005264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525327801704407,0.2148881256580352,0.979278564453125,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.463314026594162,1.0,1.0,0.0,1.0,-2.435900926589966,2.435896158218384,4.773511136590969e-06,1.882822632789612,0.9498067498207092,0.9498067498207092,0.0,102.1732177734375,60.0,16542.513671875,-0.0,1249.2431640625,1.0,283.1499938964844,284.5250549316406,289.229248046875,290.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,20233.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659904420375824,1.0,0.0,0.0,2.8869435787200928,2.886958122253418,5.561217903959914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.695068359375,0.0,745.0801391601562,1895.4371337890625,0.0,1309.8431396484375,0.7174516916275024,1.0,0.0,3.0,1.0,0.0
12043440,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363338589668274,0.4603951275348663,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713978886604309,0.2325216382741928,0.2225208282470703,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.803366482257843,0.2619369626045227,0.1850958168506622,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232190370559692,0.1891625374555587,0.1817984730005264,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525327801704407,0.2148881256580352,0.979278564453125,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.463314026594162,1.0,1.0,0.0,1.0,-2.435900926589966,2.435896158218384,4.773511136590969e-06,1.882822632789612,0.9498067498207092,0.9498067498207092,0.0,102.1732177734375,60.0,16542.513671875,-0.0,1249.2431640625,1.0,283.1499938964844,284.5250549316406,289.229248046875,290.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,20233.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659904420375824,1.0,0.0,0.0,2.8869435787200928,2.886958122253418,5.561217903959914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.695068359375,0.0,745.0801391601562,1895.4371337890625,0.0,1309.8431396484375,0.7174516916275024,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377581119537354,0.4447119534015655,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800384163856506,0.2323507368564605,0.2221205085515976,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115721344947815,0.2610159516334533,0.1842906326055526,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300373315811157,0.1885864287614822,0.1810164898633957,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593066096305847,0.2136176377534866,0.9723232984542848,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556434452533722,1.0,1.0,0.0,1.0,-2.4063167572021484,2.406312227249145,4.658298621507129e-06,1.8598865270614624,0.9454784989356996,0.9454784989356996,0.0,97.0155258178711,60.0,16507.08984375,-0.0,1193.18603515625,1.0,283.1499938964844,284.4867553710937,289.2156066894531,290.3666687011719,293.1499938964844,293.1499938964844,283.1499938964844,21490.224609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436718702316284,1.0,0.0,0.0,2.962376356124878,2.9623918533325195,5.855632707607583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.373291015625,0.0,806.153564453125,1895.4371337890625,0.0,1197.7667236328125,0.7332460880279541,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406216382980347,0.4279073476791382,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.790059506893158,0.2323118448257446,0.2218510657548904,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205443024635315,0.2601962089538574,0.1835588216781616,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379515171051025,0.1881389915943145,0.180362582206726,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674645781517029,0.212526798248291,0.9662320017814636,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478131830692291,1.0,1.0,0.0,1.0,-2.376821756362915,2.376817226409912,4.544880539469887e-06,1.837015986442566,0.9405387043952942,0.9405387043952942,0.0,91.73440551757812,63.0,16444.80859375,-0.0,1137.9775390625,1.0,283.1499938964844,284.458251953125,289.2357482910156,290.3648986816406,293.1499938964844,293.1499938964844,283.1499938964844,22414.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283785104751587,1.0,0.0,0.0,3.013281345367432,3.0132973194122314,6.058605777070625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.280029296875,0.0,849.535888671875,1895.4371337890625,0.0,1097.9315185546875,0.7486392855644226,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460630655288696,0.4110758006572723,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.800877034664154,0.2324467152357101,0.2217406928539276,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296754956245422,0.2592289447784424,0.1827219426631927,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464693188667297,0.1877128630876541,0.1797243654727935,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760521173477173,0.2112555652856826,0.9593876004219056,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402882754802704,1.0,1.0,0.0,1.0,-2.3464574813842773,2.3464529514312744,4.429271939443424e-06,1.8132671117782595,0.934184730052948,0.934184730052948,0.0,86.5919418334961,63.0,16410.578125,-0.0,1083.6260986328125,1.0,283.1499938964844,284.42333984375,289.2955627441406,290.40740966796875,293.1499938964844,293.1499938964844,283.1499938964844,23834.337890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116099953651428,1.0,0.0,0.0,3.0869386196136475,3.086955308914185,6.358421273944259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.576904296875,0.0,915.338134765625,1895.4371337890625,0.0,995.3495483398438,0.7641059756278992,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488221645355225,0.4047679901123047,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051629662513733,0.2325689643621444,0.2217689752578735,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.83318692445755,0.2588213086128235,0.1823775172233581,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.749860942363739,0.1875684261322021,0.1795021742582321,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793540358543396,0.2107052356004715,0.9565385580062866,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373760521411896,1.0,1.0,0.0,1.0,-2.3348069190979004,2.334802627563477,4.385395186545793e-06,1.8041919469833367,0.9306638836860656,0.9306638836860656,0.0,84.70467376708984,66.0,16399.15625,-0.0,1063.4520263671875,1.0,283.1499938964844,284.41278076171875,289.330322265625,290.4377746582031,293.1499938964844,293.1499938964844,283.1499938964844,24319.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056848764419556,1.0,0.0,0.0,3.1091887950897217,3.109205961227417,6.450412683989271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.709716796875,0.0,936.1708984375,1895.4371337890625,0.0,960.9151611328124,0.7725774049758911,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566005110740662,0.3900491893291473,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154361844062805,0.233128935098648,0.2220977544784546,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841580867767334,0.2576953172683716,0.1814543157815933,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582741975784302,0.1872833520174026,0.1790376752614975,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081778049469,0.2091937363147735,0.9487546682357788,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304549694061279,1.0,1.0,0.0,1.0,-2.3064935207366943,2.3064892292022705,4.279717359167989e-06,1.7821353673934937,0.9204410314559937,0.9204410314559937,0.0,80.36610412597656,69.0,16411.791015625,-0.0,1016.16552734375,1.0,283.1499938964844,284.3837890625,289.4448547363281,290.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,26013.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951549410820007,1.0,0.0,0.0,3.1823270320892334,3.182345151901245,6.757451842531736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.165771484375,0.0,1007.3012084960938,1895.4371337890625,0.0,902.1813354492188,0.7911103963851929,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566005110740662,0.3900491893291473,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154361844062805,0.233128935098648,0.2220977544784546,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.841580867767334,0.2576953172683716,0.1814543157815933,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582741975784302,0.1872833520174026,0.1790376752614975,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.787081778049469,0.2091937363147735,0.9487546682357788,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304549694061279,1.0,1.0,0.0,1.0,-2.3064935207366943,2.3064892292022705,4.279717359167989e-06,1.7821353673934937,0.9204410314559937,0.9204410314559937,0.0,80.36610412597656,69.0,16411.791015625,-0.0,1016.16552734375,1.0,283.1499938964844,284.3837890625,289.4448547363281,290.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,26013.779296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951549410820007,1.0,0.0,0.0,3.1823270320892334,3.182345151901245,6.757451842531736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.165771484375,0.0,1007.3012084960938,1895.4371337890625,0.0,902.1813354492188,0.7911103963851929,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624961256980896,0.3813866078853607,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219330310821533,0.2339079529047012,0.222706526517868,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465033173561096,0.2567530870437622,0.1807110607624054,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636223435401917,0.1871947348117828,0.1788335144519806,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914221882820129,0.2079860717058181,0.9426786303520204,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262079894542694,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804469716502e-06,1.7680213451385498,0.9100137948989868,0.9100137948989868,0.0,77.83438110351562,72.0,16469.759765625,-0.0,987.4144287109376,1.0,283.1499938964844,284.3660888671875,289.5453186035156,290.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,27553.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934696793556213,1.0,0.0,0.0,3.2383549213409424,3.2383737564086914,6.997488526394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.091552734375,0.0,1065.5308837890625,1895.4371337890625,0.0,893.0906372070312,0.8055997490882874,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624961256980896,0.3813866078853607,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219330310821533,0.2339079529047012,0.222706526517868,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465033173561096,0.2567530870437622,0.1807110607624054,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636223435401917,0.1871947348117828,0.1788335144519806,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914221882820129,0.2079860717058181,0.9426786303520204,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262079894542694,1.0,1.0,0.0,1.0,-2.288374900817871,2.288370609283448,4.212804469716502e-06,1.7680213451385498,0.9100137948989868,0.9100137948989868,0.0,77.83438110351562,72.0,16469.759765625,-0.0,987.4144287109376,1.0,283.1499938964844,284.3660888671875,289.5453186035156,290.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,27553.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934696793556213,1.0,0.0,0.0,3.2383549213409424,3.2383737564086914,6.997488526394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.091552734375,0.0,1065.5308837890625,1895.4371337890625,0.0,893.0906372070312,0.8055997490882874,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668039917945862,0.3774692118167877,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255263566970825,0.2348557114601135,0.2235288023948669,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483960032463074,0.2559562027454376,0.1801067590713501,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301063537598,0.1872495412826538,0.1788196116685867,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792798638343811,0.2069539427757263,0.937731385231018,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779619693756104,4.174626155872829e-06,1.759918212890625,0.8995084166526794,0.8995084166526794,0.0,76.6391830444336,75.0,16564.265625,-0.0,972.092041015625,1.0,283.1499938964844,284.3565673828125,289.6241760253906,290.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,28981.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595981776714325,1.0,0.0,0.0,3.281350612640381,3.281369924545288,7.184533501458645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.1474609375,0.0,1113.19091796875,1895.4371337890625,0.0,906.67333984375,0.8170249462127686,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668039917945862,0.3774692118167877,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255263566970825,0.2348557114601135,0.2235288023948669,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483960032463074,0.2559562027454376,0.1801067590713501,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662301063537598,0.1872495412826538,0.1788196116685867,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.792798638343811,0.2069539427757263,0.937731385231018,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.277966022491455,2.2779619693756104,4.174626155872829e-06,1.759918212890625,0.8995084166526794,0.8995084166526794,0.0,76.6391830444336,75.0,16564.265625,-0.0,972.092041015625,1.0,283.1499938964844,284.3565673828125,289.6241760253906,290.7498474121094,293.1499938964844,293.1499938964844,283.1499938964844,28981.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595981776714325,1.0,0.0,0.0,3.281350612640381,3.281369924545288,7.184533501458645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.1474609375,0.0,1113.19091796875,1895.4371337890625,0.0,906.67333984375,0.8170249462127686,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684710144996643,0.3769633173942566,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264160752296448,0.2353802472352981,0.2240044176578521,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483700156211853,0.2556036412715912,0.1798481792211532,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666424512863159,0.1873180419206619,0.1788680553436279,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925222516059875,0.2064762562513351,0.9355239272117616,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234879314899444,1.0,1.0,0.0,1.0,-2.275023460388184,2.275019407272339,4.1638709262770135e-06,1.7576302289962769,0.8944344520568848,0.8944344520568848,0.0,76.43765258789062,75.0,16628.330078125,-0.0,968.3121948242188,1.0,283.1499938964844,284.3521423339844,289.6573791503906,290.7889709472656,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977442264556885,1.0,0.0,0.0,3.306344985961914,3.3063647747039795,7.294401029867004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.491943359375,0.0,1141.4993896484375,1895.4371337890625,0.0,916.3173828125,0.820860743522644,1.0,0.0,3.0,1.0,0.0
