time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698533654212952,0.3772791922092438,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267855644226074,0.235933631658554,0.2245149910449981,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477874994277954,0.2552785277366638,0.1796137541532516,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665391564369202,0.1874089688062667,0.1789456903934478,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916867136955261,0.2060154974460601,0.933434784412384,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233182668685913,1.0,1.0,0.0,1.0,-2.2733166217803955,2.273312330245972,4.157643616053974e-06,1.756305694580078,0.8890303373336792,0.8890303373336792,0.0,76.45713806152344,78.0,16687.17578125,-0.0,966.6519775390624,1.0,283.1499938964844,284.3531188964844,289.6875,290.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,30330.01171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994766354560852,1.0,0.0,0.0,3.31422758102417,3.3142476081848145,7.329223876695323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.52587890625,0.0,1152.1859130859375,1895.4371337890625,0.0,925.8898315429688,0.8200844526290894,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.571929931640625,0.3798976540565491,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300859451294,0.2371451556682586,0.225646823644638,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547386586666107,0.1792283207178115,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651224732398987,0.1876714080572128,0.1791905164718628,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886970639228821,0.2051573395729065,0.929604947566986,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814445734024,1.0,1.0,0.0,1.0,-2.273049116134644,2.27304482460022,4.156684099143604e-06,1.7561074495315552,0.8789392113685608,0.8789392113685608,0.0,77.03707885742188,81.0,16794.82421875,-0.0,968.6270751953124,1.0,283.1499938964844,284.3720703125,289.741943359375,290.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022130846977234,1.0,0.0,0.0,3.2812979221343994,3.2813174724578857,7.184303285612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.580810546875,0.0,1123.473388671875,1895.4371337890625,0.0,941.193359375,0.8124165534973145,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.571929931640625,0.3798976540565491,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300859451294,0.2371451556682586,0.225646823644638,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453353643417358,0.2547386586666107,0.1792283207178115,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651224732398987,0.1876714080572128,0.1791905164718628,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886970639228821,0.2051573395729065,0.929604947566986,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814445734024,1.0,1.0,0.0,1.0,-2.273049116134644,2.27304482460022,4.156684099143604e-06,1.7561074495315552,0.8789392113685608,0.8789392113685608,0.0,77.03707885742188,81.0,16794.82421875,-0.0,968.6270751953124,1.0,283.1499938964844,284.3720703125,289.741943359375,290.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022130846977234,1.0,0.0,0.0,3.2812979221343994,3.2813174724578857,7.184303285612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.580810546875,0.0,1123.473388671875,1895.4371337890625,0.0,941.193359375,0.8124165534973145,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732391476631165,0.3845446705818176,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246349096298218,0.2384955286979675,0.2269287109375,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416802883148193,0.2543477118015289,0.1789604276418686,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625545859336853,0.1880397796630859,0.1795545667409896,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844440937042236,0.2043835222721099,0.9262409210205078,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069294452667,1.0,1.0,0.0,1.0,-2.276243209838867,2.276238918304444,4.168374744040193e-06,1.75860595703125,0.8693575859069824,0.8693575859069824,0.0,78.18634796142578,84.0,16908.046875,-0.0,976.3383178710938,1.0,283.1499938964844,284.40289306640625,289.7950439453125,290.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040099263191223,1.0,0.0,0.0,3.220438003540039,3.220457077026367,6.920272426214069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.739013671875,0.0,1067.2564697265625,1895.4371337890625,0.0,951.3580932617188,0.7980508208274841,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732391476631165,0.3845446705818176,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246349096298218,0.2384955286979675,0.2269287109375,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416802883148193,0.2543477118015289,0.1789604276418686,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625545859336853,0.1880397796630859,0.1795545667409896,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844440937042236,0.2043835222721099,0.9262409210205078,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252069294452667,1.0,1.0,0.0,1.0,-2.276243209838867,2.276238918304444,4.168374744040193e-06,1.75860595703125,0.8693575859069824,0.8693575859069824,0.0,78.18634796142578,84.0,16908.046875,-0.0,976.3383178710938,1.0,283.1499938964844,284.40289306640625,289.7950439453125,290.9461669921875,293.1499938964844,293.1499938964844,283.1499938964844,30174.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040099263191223,1.0,0.0,0.0,3.220438003540039,3.220457077026367,6.920272426214069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.739013671875,0.0,1067.2564697265625,1895.4371337890625,0.0,951.3580932617188,0.7980508208274841,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739027261734009,0.3906591832637787,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.822189450263977,0.2399759888648986,0.2283492684364318,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.837277352809906,0.2540954649448395,0.1788013279438018,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592564225196838,0.1885060220956802,0.1800269037485122,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853282928467,0.2036898583173751,0.9233061075210572,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859394550323,1.0,1.0,0.0,1.0,-2.2821433544158936,2.2821390628814697,4.189999344816897e-06,1.7632120847702026,0.8603993654251099,0.8603993654251099,0.0,79.76937103271484,87.0,17027.208984375,-0.0,988.5365600585938,1.0,283.1499938964844,284.44195556640625,289.8498840332031,291.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053154468536377,1.0,0.0,0.0,3.143959045410156,3.143977403640747,6.595490162908391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.7275390625,0.0,997.8369140625,1895.4371337890625,0.0,958.8004760742188,0.7799111008644104,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739027261734009,0.3906591832637787,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.822189450263977,0.2399759888648986,0.2283492684364318,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.837277352809906,0.2540954649448395,0.1788013279438018,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592564225196838,0.1885060220956802,0.1800269037485122,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793853282928467,0.2036898583173751,0.9233061075210572,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272859394550323,1.0,1.0,0.0,1.0,-2.2821433544158936,2.2821390628814697,4.189999344816897e-06,1.7632120847702026,0.8603993654251099,0.8603993654251099,0.0,79.76937103271484,87.0,17027.208984375,-0.0,988.5365600585938,1.0,283.1499938964844,284.44195556640625,289.8498840332031,291.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053154468536377,1.0,0.0,0.0,3.143959045410156,3.143977403640747,6.595490162908391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.7275390625,0.0,997.8369140625,1895.4371337890625,0.0,958.8004760742188,0.7799111008644104,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574003279209137,0.3978189826011657,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192585110664368,0.2415774017572403,0.2298963963985443,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530720710754,0.253969669342041,0.1787401288747787,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555425763130188,0.1890616863965988,0.1805960983037948,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710641860962,0.2030723243951797,0.920766055583954,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902153968811,1.0,1.0,0.0,1.0,-2.2901599407196045,2.2901556491851807,4.21946697315434e-06,1.7694655656814575,0.8521621227264404,0.8521621227264404,0.0,81.68531799316406,90.0,17151.583984375,-0.0,1004.2882080078124,1.0,283.1499938964844,284.4870300292969,289.9066162109375,291.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065772175788879,1.0,0.0,0.0,3.0594069957733154,3.059424638748169,6.245509212021716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5068359375,0.0,923.8631591796876,1895.4371337890625,0.0,966.0386352539062,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574003279209137,0.3978189826011657,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192585110664368,0.2415774017572403,0.2298963963985443,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324530720710754,0.253969669342041,0.1787401288747787,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555425763130188,0.1890616863965988,0.1805960983037948,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710641860962,0.2030723243951797,0.920766055583954,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902153968811,1.0,1.0,0.0,1.0,-2.2901599407196045,2.2901556491851807,4.21946697315434e-06,1.7694655656814575,0.8521621227264404,0.8521621227264404,0.0,81.68531799316406,90.0,17151.583984375,-0.0,1004.2882080078124,1.0,283.1499938964844,284.4870300292969,289.9066162109375,291.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065772175788879,1.0,0.0,0.0,3.0594069957733154,3.059424638748169,6.245509212021716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5068359375,0.0,923.8631591796876,1895.4371337890625,0.0,966.0386352539062,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738621950149536,0.4016893208026886,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176772594451904,0.2424210906028747,0.2307134866714477,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299537301063538,0.2539507746696472,0.1787425130605697,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536025643348694,0.189370721578598,0.1809133738279342,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710263133049011,0.2027911096811294,0.9196326732635498,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313492178916931,1.0,1.0,0.0,1.0,-2.2948124408721924,2.294808149337769,4.236617314745672e-06,1.7730937004089355,0.848517119884491,0.848517119884491,0.0,82.7437515258789,90.0,17207.673828125,-0.0,1013.2680053710938,1.0,283.1499938964844,284.5139465332031,289.9351501464844,291.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,28029.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072537899017334,1.0,0.0,0.0,3.007681369781494,3.0076982975006104,6.036107151885517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.9697265625,0.0,879.9426879882812,1895.4371337890625,0.0,969.9383544921876,0.7501914501190186,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736003518104553,0.4057035446166992,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160523176193237,0.2432927340269088,0.2315603941679,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274300694465637,0.2539600133895874,0.1787673830986023,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516431212425232,0.1896998733282089,0.1812527477741241,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.768164873123169,0.2025282233953476,0.918595254421234,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328962564468384,1.0,1.0,0.0,1.0,-2.299842596054077,2.2998385429382324,4.255199200997595e-06,1.7770155668258667,0.8447346687316895,0.8447346687316895,0.0,83.85747528076172,93.0,17280.20703125,-0.0,1022.894775390625,1.0,283.1499938964844,284.5366516113281,289.9642333984375,291.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080256104469299,1.0,0.0,0.0,2.971461057662964,2.971477508544922,5.891602086194325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.76025390625,0.0,850.32666015625,1895.4371337890625,0.0,974.4021606445312,0.7387708425521851,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729886293411255,0.4120263159275055,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135243058204651,0.2446697205305099,0.2328981906175613,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235691785812378,0.2540258467197418,0.1788422614336013,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.748657763004303,0.1902371495962143,0.1818053871393203,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638211250305176,0.2021631747484207,0.9171797037124634,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353892505168915,1.0,1.0,0.0,1.0,-2.3080976009368896,2.308093309402466,4.2857845983235165e-06,1.7834502458572388,0.8399533033370972,0.8399533033370972,0.0,85.64195251464844,93.0,17375.630859375,-0.0,1038.60791015625,1.0,283.1499938964844,284.5785522460937,290.0078430175781,291.18682861328125,293.1499938964844,293.1499938964844,283.1499938964844,26774.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092560887336731,1.0,0.0,0.0,2.8995790481567383,2.899595022201538,5.61000490506558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.927978515625,0.0,792.7319946289062,1895.4371337890625,0.0,981.5534057617188,0.7244176268577576,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727406740188599,0.4140651524066925,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127198219299316,0.245116576552391,0.2333337813615799,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223509192466736,0.2540582120418548,0.1788755357265472,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477220892906189,0.1904152333736419,0.1819894164800644,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624613046646118,0.202055886387825,0.916775643825531,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362078309059143,1.0,1.0,0.0,1.0,-2.310845375061035,2.310841083526612,4.2959904931194615e-06,1.785591959953308,0.8381910920143127,0.8381910920143127,0.0,86.22527313232422,96.0,17411.982421875,-0.0,1043.8194580078125,1.0,283.1499938964844,284.5899353027344,290.0218200683594,291.2030944824219,293.1499938964844,293.1499938964844,283.1499938964844,26588.595703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096916794776917,1.0,0.0,0.0,2.8829455375671387,2.88296127319336,5.545825843000785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.18310546875,0.0,779.8793334960938,1895.4371337890625,0.0,984.0947265625,0.7175342440605164,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714486241340637,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093606233596802,0.2470454573631286,0.2352113574743271,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542580962181091,0.1790587902069091,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438878417015076,0.1912040114402771,0.1828006953001022,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932175636292,0.201654851436615,0.9152967929840088,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229150772094727,2.322910785675049,4.340969098848291e-06,1.7949974536895752,0.8326061367988586,0.8326061367988586,0.0,88.7426528930664,99.0,17546.234375,-0.0,1066.6695556640625,1.0,283.1499938964844,284.6461486816406,290.078857421875,291.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115167140960693,1.0,0.0,0.0,2.795724391937256,2.79573917388916,5.215332521402161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.6181640625,0.0,713.9263916015625,1895.4371337890625,0.0,994.7999877929688,0.6965054273605347,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714486241340637,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093606233596802,0.2470454573631286,0.2352113574743271,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172922730445862,0.2542580962181091,0.1790587902069091,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438878417015076,0.1912040114402771,0.1828006953001022,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932175636292,0.201654851436615,0.9152967929840088,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397531449794769,1.0,1.0,0.0,1.0,-2.3229150772094727,2.322910785675049,4.340969098848291e-06,1.7949974536895752,0.8326061367988586,0.8326061367988586,0.0,88.7426528930664,99.0,17546.234375,-0.0,1066.6695556640625,1.0,283.1499938964844,284.6461486816406,290.078857421875,291.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115167140960693,1.0,0.0,0.0,2.795724391937256,2.79573917388916,5.215332521402161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.6181640625,0.0,713.9263916015625,1895.4371337890625,0.0,994.7999877929688,0.6965054273605347,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697263479232788,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806043267250061,0.2490768879652023,0.2371892929077148,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.74020916223526,0.1920633465051651,0.1836824715137481,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515474557876587,0.2013256102800369,0.9141537547111512,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358635902404785,2.3358592987060547,4.389492914924631e-06,1.8050857782363887,0.8280477523803711,0.8280477523803711,0.0,91.37322235107422,102.0,17682.376953125,-0.0,1091.1495361328125,1.0,283.1499938964844,284.70477294921875,290.13525390625,291.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134266257286072,1.0,0.0,0.0,2.710942268371582,2.710956335067749,4.903812964585086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.00537109375,0.0,653.04248046875,1895.4371337890625,0.0,1006.1002197265624,0.6759470701217651,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697263479232788,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.806043267250061,0.2490768879652023,0.2371892929077148,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122866153717041,0.2545548379421234,0.1793126910924911,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.74020916223526,0.1920633465051651,0.1836824715137481,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515474557876587,0.2013256102800369,0.9141537547111512,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434773623943329,1.0,1.0,0.0,1.0,-2.3358635902404785,2.3358592987060547,4.389492914924631e-06,1.8050857782363887,0.8280477523803711,0.8280477523803711,0.0,91.37322235107422,102.0,17682.376953125,-0.0,1091.1495361328125,1.0,283.1499938964844,284.70477294921875,290.13525390625,291.3339233398437,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134266257286072,1.0,0.0,0.0,2.710942268371582,2.710956335067749,4.903812964585086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.00537109375,0.0,653.04248046875,1895.4371337890625,0.0,1006.1002197265624,0.6759470701217651,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675498843193054,0.4403690099716186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028625845909119,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073489665985107,0.2549450695514679,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367360591888428,0.1929920315742492,0.1846318244934082,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464969754219055,0.2010871917009353,0.91339373588562,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409354686737,1.0,1.0,0.0,1.0,-2.3495891094207764,2.349584579467773,4.441232249519089e-06,1.8157763481140137,0.8245803117752075,0.8245803117752075,0.0,94.08457946777344,105.0,17820.228515625,-0.0,1117.0643310546875,1.0,283.1499938964844,284.7654724121094,290.19110107421875,291.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,23177.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153703927993774,1.0,0.0,0.0,2.629303455352783,2.629316806793213,4.612907957834978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.3515625,0.0,597.3396606445312,1895.4371337890625,0.0,1017.7030639648438,0.6560183167457581,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675498843193054,0.4403690099716186,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028625845909119,0.2512103021144867,0.2392652034759521,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073489665985107,0.2549450695514679,0.179633691906929,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367360591888428,0.1929920315742492,0.1846318244934082,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464969754219055,0.2010871917009353,0.91339373588562,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409354686737,1.0,1.0,0.0,1.0,-2.3495891094207764,2.349584579467773,4.441232249519089e-06,1.8157763481140137,0.8245803117752075,0.8245803117752075,0.0,94.08457946777344,105.0,17820.228515625,-0.0,1117.0643310546875,1.0,283.1499938964844,284.7654724121094,290.19110107421875,291.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,23177.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153703927993774,1.0,0.0,0.0,2.629303455352783,2.629316806793213,4.612907957834978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.3515625,0.0,597.3396606445312,1895.4371337890625,0.0,1017.7030639648438,0.6560183167457581,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662775635719299,0.4447671175003052,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013625741004944,0.2523159980773926,0.2403390705585479,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049080967903137,0.2551746964454651,0.1798177361488342,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350872159004211,0.1934826672077179,0.1851308941841125,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441019415855408,0.2010070979595184,0.9131866693496704,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493167102336883,1.0,1.0,0.0,1.0,-2.356734275817871,2.356729745864868,4.468290171644185e-06,1.821340680122376,0.8234221935272217,0.8234221935272217,0.0,95.46174621582033,105.0,17879.02734375,-0.0,1130.5277099609375,1.0,283.1499938964844,284.79986572265625,290.21856689453125,291.42987060546875,293.1499938964844,293.1499938964844,283.1499938964844,22469.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163250207901001,1.0,0.0,0.0,2.5818564891815186,2.581869125366211,4.447925618933368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.6259765625,0.0,566.21826171875,1895.4371337890625,0.0,1023.4383544921876,0.6471601128578186,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648608207702637,0.4491356015205383,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.799934446811676,0.2534481883049011,0.2414399534463882,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025287985801697,0.2554273903369903,0.1800197660923004,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7335037589073181,0.1939911991357803,0.1856484711170196,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417989373207092,0.2009534239768982,0.9131035208702089,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513187706470489,1.0,1.0,0.0,1.0,-2.364068984985352,2.3640644550323486,4.496154815569753e-06,1.827052116394043,0.822267472743988,0.822267472743988,0.0,96.84919738769533,108.0,17960.060546875,-0.0,1144.3206787109375,1.0,283.1499938964844,284.827880859375,290.2464904785156,291.46295166015625,293.1499938964844,293.1499938964844,283.1499938964844,22009.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173287630081177,1.0,0.0,0.0,2.551227807998657,2.5512404441833496,4.343020236774464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.70068359375,0.0,546.6741943359375,1895.4371337890625,0.0,1029.49560546875,0.636812686920166,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615658760070801,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797276496887207,0.2557901442050934,0.2437136173248291,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559995353221893,0.1804692894220352,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.730512261390686,0.195059984922409,0.1867317855358123,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737445592880249,0.2009203433990478,0.9132819771766664,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918838500976,1.0,1.0,0.0,1.0,-2.379246711730957,2.379242181777954,4.5541009967564605e-06,1.8388696908950808,0.8211667537689209,0.8211667537689209,0.0,99.65284729003906,96.0,18101.6953125,-0.0,1172.839111328125,1.0,283.1499938964844,284.891845703125,290.301513671875,291.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193006634712219,1.0,0.0,0.0,2.4768381118774414,2.4768497943878174,4.093441248187446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0537109375,0.0,500.7037048339844,1895.4371337890625,0.0,1041.4732666015625,0.6183567047119141,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615658760070801,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.797276496887207,0.2557901442050934,0.2437136173248291,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979798913002014,0.2559995353221893,0.1804692894220352,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.730512261390686,0.195059984922409,0.1867317855358123,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.737445592880249,0.2009203433990478,0.9132819771766664,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553918838500976,1.0,1.0,0.0,1.0,-2.379246711730957,2.379242181777954,4.5541009967564605e-06,1.8388696908950808,0.8211667537689209,0.8211667537689209,0.0,99.65284729003906,96.0,18101.6953125,-0.0,1172.839111328125,1.0,283.1499938964844,284.891845703125,290.301513671875,291.5270080566406,293.1499938964844,293.1499938964844,283.1499938964844,20837.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193006634712219,1.0,0.0,0.0,2.4768381118774414,2.4768497943878174,4.093441248187446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.0537109375,0.0,500.7037048339844,1895.4371337890625,0.0,1041.4732666015625,0.6183567047119141,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593580603599548,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021886944770813,0.2581948339939117,0.2459255754947662,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566216289997101,0.1808640509843826,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337102293968201,0.1961600482463836,0.1877222657203674,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394237518310547,0.2009162455797195,0.9130408763885498,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795517921448,1.0,1.0,0.0,1.0,-2.378437042236328,2.378432512283325,4.551538950181566e-06,1.838531732559204,0.821186363697052,0.821186363697052,0.0,98.54588317871094,84.0,18152.650390625,-0.0,1167.420166015625,1.0,283.1499938964844,284.9494323730469,290.3549499511719,291.58721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19671.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621107816696167,1.0,0.0,0.0,2.406001567840576,2.406012535095215,3.862648156882642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.48486328125,0.0,459.0033264160156,1895.4371337890625,0.0,1052.541015625,0.603626549243927,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593580603599548,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021886944770813,0.2581948339939117,0.2459255754947662,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010132908821106,0.2566216289997101,0.1808640509843826,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337102293968201,0.1961600482463836,0.1877222657203674,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394237518310547,0.2009162455797195,0.9130408763885498,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795517921448,1.0,1.0,0.0,1.0,-2.378437042236328,2.378432512283325,4.551538950181566e-06,1.838531732559204,0.821186363697052,0.821186363697052,0.0,98.54588317871094,84.0,18152.650390625,-0.0,1167.420166015625,1.0,283.1499938964844,284.9494323730469,290.3549499511719,291.58721923828125,293.1499938964844,293.1499938964844,283.1499938964844,19671.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621107816696167,1.0,0.0,0.0,2.406001567840576,2.406012535095215,3.862648156882642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.48486328125,0.0,459.0033264160156,1895.4371337890625,0.0,1052.541015625,0.603626549243927,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607786178588867,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131251931190491,0.260625422000885,0.2480663508176803,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572496235370636,0.1811944097280502,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421022653579712,0.1972691863775253,0.1886218190193176,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.2009434998035431,0.912422239780426,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269090652466,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499381248024292e-06,1.8280166387557983,0.8218322992324829,0.8218322992324829,0.0,94.35811614990234,87.0,18157.458984375,-0.0,1134.9609375,1.0,283.1499938964844,284.98052978515625,290.4043273925781,291.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225817799568176,1.0,0.0,0.0,2.368235349655152,2.368246078491211,3.742338776646648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.10205078125,0.0,437.5442504882813,1895.4371337890625,0.0,1061.631591796875,0.5943701267242432,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607786178588867,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131251931190491,0.260625422000885,0.2480663508176803,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101868033409119,0.2572496235370636,0.1811944097280502,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421022653579712,0.1972691863775253,0.1886218190193176,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968297958374,0.2009434998035431,0.912422239780426,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269090652466,1.0,1.0,0.0,1.0,-2.364682674407959,2.364678144454956,4.499381248024292e-06,1.8280166387557983,0.8218322992324829,0.8218322992324829,0.0,94.35811614990234,87.0,18157.458984375,-0.0,1134.9609375,1.0,283.1499938964844,284.98052978515625,290.4043273925781,291.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225817799568176,1.0,0.0,0.0,2.368235349655152,2.368246078491211,3.742338776646648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.10205078125,0.0,437.5442504882813,1895.4371337890625,0.0,1061.631591796875,0.5943701267242432,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646712183952332,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205624222755432,0.2630906403064728,0.2502925395965576,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578852474689483,0.181569755077362,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479686737060547,0.1983990669250488,0.1895946860313415,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010277658700943,0.9123247861862184,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512907743454,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585007190704346,4.475712557905354e-06,1.823104739189148,0.8230174779891968,0.8230174779891968,0.0,91.93944549560548,90.0,18202.28515625,-0.0,1118.3441162109375,1.0,283.1499938964844,285.0024108886719,290.4471740722656,291.6879577636719,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237756013870239,1.0,0.0,0.0,2.346153974533081,2.3461647033691406,3.672877255667117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.02294921875,0.0,425.0771484375,1895.4371337890625,0.0,1069.0362548828125,0.588884711265564,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646712183952332,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205624222755432,0.2630906403064728,0.2502925395965576,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159220218658447,0.2578852474689483,0.181569755077362,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479686737060547,0.1983990669250488,0.1895946860313415,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035105705261,0.2010277658700943,0.9123247861862184,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512907743454,1.0,1.0,0.0,1.0,-2.358505249023437,2.3585007190704346,4.475712557905354e-06,1.823104739189148,0.8230174779891968,0.8230174779891968,0.0,91.93944549560548,90.0,18202.28515625,-0.0,1118.3441162109375,1.0,283.1499938964844,285.0024108886719,290.4471740722656,291.6879577636719,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237756013870239,1.0,0.0,0.0,2.346153974533081,2.3461647033691406,3.672877255667117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.02294921875,0.0,425.0771484375,1895.4371337890625,0.0,1069.0362548828125,0.588884711265564,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665942430496216,0.4286752045154571,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230764865875244,0.2643332779407501,0.2514384984970093,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175678253173828,0.2582041621208191,0.1817750632762909,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498647570610046,0.1989662498235702,0.1901073604822158,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526953816413879,0.2010716944932937,0.9124203324317932,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460773766040802,1.0,1.0,0.0,1.0,-2.3581573963165283,2.3581528663635254,4.474389243114274e-06,1.8228323459625244,0.8239079713821411,0.8239079713821411,0.0,91.35599517822266,90.0,18241.865234375,-0.0,1115.6146240234375,1.0,283.1499938964844,285.0121154785156,290.46728515625,291.7109375,293.1499938964844,293.1499938964844,283.1499938964844,18445.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624449610710144,1.0,0.0,0.0,2.339202642440796,2.3392131328582764,3.651145163985348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.998046875,0.0,421.1144409179688,1895.4371337890625,0.0,1073.233154296875,0.5871301889419556,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683218240737915,0.4274618327617645,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249849677085876,0.2655803859233856,0.2525996565818786,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601131439209,0.2585227489471435,0.1819880008697509,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512082457542419,0.1995322406291961,0.190630093216896,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534188628196716,0.2011111378669738,0.912547767162323,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460391104221344,1.0,1.0,0.0,1.0,-2.3591296672821045,2.3591251373291016,4.4780804273614194e-06,1.823589563369751,0.8247553706169128,0.8247553706169128,0.0,91.0785903930664,93.0,18289.349609375,-0.0,1115.5797119140625,1.0,283.1499938964844,285.020751953125,290.486572265625,291.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252713203430176,1.0,0.0,0.0,2.3347203731536865,2.334730863571167,3.6371659462020034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1357421875,0.0,418.3878479003906,1895.4371337890625,0.0,1078.365966796875,0.5859417915344238,1.0,0.0,3.0,1.0,0.0
