time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705458521842957,0.4273278713226318,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270670175552368,0.2676834762096405,0.2545772790908813,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192061185836792,0.2590565979480743,0.182358831167221,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524153590202332,0.2004781812429428,0.1915232837200164,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535731196403503,0.2011782377958297,0.912839412689209,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467068314552307,1.0,1.0,0.0,1.0,-2.363210439682007,2.363205909729004,4.493594133236911e-06,1.8267691135406487,0.82673579454422,0.82673579454422,0.0,91.17279815673828,93.0,18381.279296875,-0.0,1120.496826171875,1.0,283.1499938964844,285.0335388183594,290.5164489746094,291.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18141.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270536780357361,1.0,0.0,0.0,2.3308184146881104,2.330828905105591,3.625018791808543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.02294921875,0.0,415.7796325683594,1895.4371337890625,0.0,1089.558837890625,0.5848302841186523,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708680152893066,0.4275333285331726,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273267149925232,0.2680851221084595,0.2549573183059692,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191843032836914,0.2591581344604492,0.1824310421943664,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525162100791931,0.2006575316190719,0.1916950047016143,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534737586975098,0.2011909633874893,0.9129061698913574,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469229578971863,1.0,1.0,0.0,1.0,-2.364286661148072,2.3642821311950684,4.497689587878995e-06,1.8276076316833496,0.8269559144973755,0.8269559144973755,0.0,91.25869750976562,96.0,18400.341796875,-0.0,1122.0418701171875,1.0,283.1499938964844,285.03570556640625,290.521728515625,291.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,18112.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274508237838745,1.0,0.0,0.0,2.330605745315552,2.330616235733032,3.624357418630098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.255859375,0.0,415.54339599609375,1895.4371337890625,0.0,1092.06396484375,0.5847403407096863,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721806287765503,0.4301922023296356,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281373977661133,0.2706029713153839,0.2573532164096832,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.2597915530204773,0.1828916072845459,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523762583732605,0.2017720937728881,0.1927759647369384,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520931959152222,0.2012674361467361,0.9133792519569396,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008916378021,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.530071237240918e-06,1.83422327041626,0.829552412033081,0.829552412033081,0.0,92.2021942138672,99.0,18526.634765625,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,290.55133056640625,291.81573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302891373634338,1.0,0.0,0.0,2.3316707611083984,2.331681251525879,3.6276705372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.66259765625,0.0,415.3686218261719,1895.4371337890625,0.0,1110.0853271484375,0.5847669839859009,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721806287765503,0.4301922023296356,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281373977661133,0.2706029713153839,0.2573532164096832,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182365298271179,0.2597915530204773,0.1828916072845459,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523762583732605,0.2017720937728881,0.1927759647369384,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520931959152222,0.2012674361467361,0.9133792519569396,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488008916378021,1.0,1.0,0.0,1.0,-2.372776985168457,2.372772455215454,4.530071237240918e-06,1.83422327041626,0.829552412033081,0.829552412033081,0.0,92.2021942138672,99.0,18526.634765625,-0.0,1135.3492431640625,1.0,283.1499938964844,285.0480041503906,290.55133056640625,291.81573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17973.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302891373634338,1.0,0.0,0.0,2.3316707611083984,2.331681251525879,3.6276705372984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.66259765625,0.0,415.3686218261719,1895.4371337890625,0.0,1110.0853271484375,0.5847669839859009,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572388231754303,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278488516807556,0.273132860660553,0.2597796618938446,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235410690307,0.1833652108907699,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197338104248,0.2028750032186508,0.1938652247190475,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496996521949768,0.2013349384069442,0.913908064365387,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993561267853,1.0,1.0,0.0,1.0,-2.3836612701416016,2.383656740188598,4.571759745886084e-06,1.8427032232284544,0.8324788212776184,0.8324788212776184,0.0,93.71150207519533,102.0,18661.75390625,-0.0,1153.75244140625,1.0,283.1499938964844,285.0581359863281,290.5748291015625,291.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633574903011322,1.0,0.0,0.0,2.336452007293701,2.3364624977111816,3.642563228822837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94287109375,0.0,417.0974731445313,1895.4371337890625,0.0,1131.2027587890625,0.5856725573539734,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.572388231754303,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278488516807556,0.273132860660553,0.2597796618938446,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161889314651489,0.2604235410690307,0.1833652108907699,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.751197338104248,0.2028750032186508,0.1938652247190475,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496996521949768,0.2013349384069442,0.913908064365387,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993561267853,1.0,1.0,0.0,1.0,-2.3836612701416016,2.383656740188598,4.571759745886084e-06,1.8427032232284544,0.8324788212776184,0.8324788212776184,0.0,93.71150207519533,102.0,18661.75390625,-0.0,1153.75244140625,1.0,283.1499938964844,285.0581359863281,290.5748291015625,291.84912109375,293.1499938964844,293.1499938964844,283.1499938964844,17873.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633574903011322,1.0,0.0,0.0,2.336452007293701,2.3364624977111816,3.642563228822837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.94287109375,0.0,417.0974731445313,1895.4371337890625,0.0,1131.2027587890625,0.5856725573539734,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715958476066589,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268013596534729,0.2756740748882293,0.2622310221195221,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610543966293335,0.18384850025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493095397949219,0.2039660066366195,0.1949575096368789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466326951980591,0.2013932317495346,0.91446053981781,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962388038635254,4.620193976734299e-06,1.8525032997131348,0.8356713652610779,0.8356713652610779,0.0,95.64134216308594,105.0,18801.07421875,-0.0,1175.9727783203125,1.0,283.1499938964844,285.06640625,290.592529296875,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370798349380493,1.0,0.0,0.0,2.3439290523529053,2.3439395427703857,3.665914505290857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.9619140625,0.0,420.2162170410156,1895.4371337890625,0.0,1154.0257568359375,0.5872151255607605,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715958476066589,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268013596534729,0.2756740748882293,0.2622310221195221,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813365638256073,0.2610543966293335,0.18384850025177,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493095397949219,0.2039660066366195,0.1949575096368789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466326951980591,0.2013932317495346,0.91446053981781,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.3962435722351074,2.3962388038635254,4.620193976734299e-06,1.8525032997131348,0.8356713652610779,0.8356713652610779,0.0,95.64134216308594,105.0,18801.07421875,-0.0,1175.9727783203125,1.0,283.1499938964844,285.06640625,290.592529296875,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370798349380493,1.0,0.0,0.0,2.3439290523529053,2.3439395427703857,3.665914505290857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.9619140625,0.0,420.2162170410156,1895.4371337890625,0.0,1154.0257568359375,0.5872151255607605,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708056092262268,0.4439501166343689,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260796070098877,0.276949018239975,0.2634647488594055,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117414712905884,0.261369526386261,0.1840929687023162,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481846213340759,0.2045073360204696,0.195503681898117,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449367642402649,0.201424703001976,0.9147546887397766,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185108661651,1.0,1.0,0.0,1.0,-2.4030160903930664,2.4030113220214844,4.646371507988079e-06,1.8577768802642824,0.8374142646789551,0.8374142646789551,0.0,96.7280502319336,105.0,18871.119140625,-0.0,1188.2178955078125,1.0,283.1499938964844,285.0699768066406,290.5993957519531,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388596892356873,1.0,0.0,0.0,2.3483426570892334,2.3483529090881348,3.679732571981731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.98486328125,0.0,422.1553039550781,1895.4371337890625,0.0,1165.7318115234375,0.5881537199020386,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697506666183472,0.4474608302116394,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252623081207275,0.278227150440216,0.2647036612033844,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100062012672424,0.2616845667362213,0.1843389868736267,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469744682312012,0.2050461173057556,0.196049615740776,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431715130805969,0.2014581561088562,0.915072739124298,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007195472717,1.0,1.0,0.0,1.0,-2.410055160522461,2.410050630569458,4.673659077525372e-06,1.863256931304932,0.839073121547699,0.839073121547699,0.0,97.88123321533205,108.0,18941.6328125,-0.0,1201.109130859375,1.0,283.1499938964844,285.0731201171875,290.6050720214844,291.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17748.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406347751617432,1.0,0.0,0.0,2.353381395339966,2.3533918857574463,3.695540726766922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.74755859375,0.0,424.3728332519531,1895.4371337890625,0.0,1177.4835205078125,0.5892251133918762,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.566979169845581,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234212398529053,0.2807906568050384,0.2671944499015808,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133063316345,0.1848344653844833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443785667419434,0.2061154246330261,0.1971395909786224,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965291023254,0.2015152275562286,0.9157179594039916,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405533790588,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730670298158657e-06,1.874651551246643,0.8426216244697571,0.8426216244697571,0.0,100.34918212890624,111.0,19081.08203125,-0.0,1228.427734375,1.0,283.1499938964844,285.0785217285156,290.61328125,291.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441547274589539,1.0,0.0,0.0,2.364222764968872,2.3642332553863525,3.7296675259312906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.4033203125,0.0,429.28662109375,1895.4371337890625,0.0,1201.011962890625,0.5915659666061401,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.566979169845581,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234212398529053,0.2807906568050384,0.2671944499015808,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.806264340877533,0.2623133063316345,0.1848344653844833,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443785667419434,0.2061154246330261,0.1971395909786224,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965291023254,0.2015152275562286,0.9157179594039916,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405533790588,1.0,1.0,0.0,1.0,-2.424694538116455,2.424689769744873,4.730670298158657e-06,1.874651551246643,0.8426216244697571,0.8426216244697571,0.0,100.34918212890624,111.0,19081.08203125,-0.0,1228.427734375,1.0,283.1499938964844,285.0785217285156,290.61328125,291.9168701171875,293.1499938964844,293.1499938964844,283.1499938964844,17710.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441547274589539,1.0,0.0,0.0,2.364222764968872,2.3642332553863525,3.7296675259312906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.4033203125,0.0,429.28662109375,1895.4371337890625,0.0,1201.011962890625,0.5915659666061401,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634307265281677,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213741779327393,0.2833590507507324,0.2696976363658905,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374563694,0.1853321194648742,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416183948516846,0.2071705162525177,0.1982235014438629,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356693744659424,0.2015351802110672,0.9162592887878418,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397871494293213,4.789833383256337e-06,1.886399269104004,0.8462669253349304,0.8462669253349304,0.0,102.99871063232422,99.0,19217.412109375,-0.0,1257.3519287109375,1.0,283.1499938964844,285.0827331542969,290.6177062988281,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17684.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475895643234253,1.0,0.0,0.0,2.376045227050781,2.376055955886841,3.767061969028873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.97119140625,0.0,434.7649536132813,1895.4371337890625,0.0,1224.2568359375,0.5941428542137146,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634307265281677,0.4628660678863525,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213741779327393,0.2833590507507324,0.2696976363658905,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022457361221313,0.2629374563694,0.1853321194648742,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416183948516846,0.2071705162525177,0.1982235014438629,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356693744659424,0.2015351802110672,0.9162592887878418,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497240066528,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397871494293213,4.789833383256337e-06,1.886399269104004,0.8462669253349304,0.8462669253349304,0.0,102.99871063232422,99.0,19217.412109375,-0.0,1257.3519287109375,1.0,283.1499938964844,285.0827331542969,290.6177062988281,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17684.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475895643234253,1.0,0.0,0.0,2.376045227050781,2.376055955886841,3.767061969028873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.97119140625,0.0,434.7649536132813,1895.4371337890625,0.0,1224.2568359375,0.5941428542137146,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606695413589478,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260101079940796,0.2858890295028686,0.2720471918582916,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635167837142944,0.18571138381958,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911070823669,0.2081728428602218,0.1991381496191024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377159595489502,0.2014748752117157,0.915860652923584,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785352757608052e-06,1.885697603225708,0.8498032093048096,0.8498032093048096,0.0,101.7868881225586,87.0,19254.865234375,-0.0,1250.771240234375,1.0,283.1499938964844,285.0779113769531,290.6176452636719,291.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507283449172974,1.0,0.0,0.0,2.38838005065918,2.38839077949524,3.806275401530002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40380859375,0.0,440.6071472167969,1895.4371337890625,0.0,1245.7406005859375,0.5968536138534546,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606695413589478,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260101079940796,0.2858890295028686,0.2720471918582916,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053929805755615,0.2635167837142944,0.18571138381958,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911070823669,0.2081728428602218,0.1991381496191024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377159595489502,0.2014748752117157,0.915860652923584,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209244728088,1.0,1.0,0.0,1.0,-2.438509225845337,2.438504457473755,4.785352757608052e-06,1.885697603225708,0.8498032093048096,0.8498032093048096,0.0,101.7868881225586,87.0,19254.865234375,-0.0,1250.771240234375,1.0,283.1499938964844,285.0779113769531,290.6176452636719,291.9366455078125,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507283449172974,1.0,0.0,0.0,2.38838005065918,2.38839077949524,3.806275401530002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40380859375,0.0,440.6071472167969,1895.4371337890625,0.0,1245.7406005859375,0.5968536138534546,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611963272094727,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362528085708618,0.2883837223052978,0.2742552161216736,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640518248081207,0.1859808266162872,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533518671989441,0.2091333270072937,0.1999038010835647,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636127471924,0.2014076858758926,0.9148253202438354,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530002236366272,0.8530002236366272,0.0,97.52056884765624,90.0,19202.0625,-0.0,1216.00634765625,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526282429695129,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845104572519631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.447265625,0.0,446.5001220703125,1895.4371337890625,0.0,1258.8555908203125,0.5995499491691589,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611963272094727,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362528085708618,0.2883837223052978,0.2742552161216736,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142058849334717,0.2640518248081207,0.1859808266162872,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533518671989441,0.2091333270072937,0.1999038010835647,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636127471924,0.2014076858758926,0.9148253202438354,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081563949585,2.424076795578003,4.72918418381596e-06,1.8746575117111208,0.8530002236366272,0.8530002236366272,0.0,97.52056884765624,90.0,19202.0625,-0.0,1216.00634765625,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526282429695129,1.0,0.0,0.0,2.400531530380249,2.4005422592163086,3.845104572519631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.447265625,0.0,446.5001220703125,1895.4371337890625,0.0,1258.8555908203125,0.5995499491691589,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625462532043457,0.4391644299030304,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403961658477783,0.2896380722522735,0.2753782272338867,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174334168434143,0.2643202543258667,0.1861260384321212,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566978931427002,0.2096170783042907,0.2003029435873031,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474350333213806,0.2014072090387344,0.914504051208496,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454128742218,1.0,1.0,0.0,1.0,-2.4195034503936768,2.419498920440674,4.711112069344381e-06,1.8709832429885864,0.8545383214950562,0.8545383214950562,0.0,96.02037811279295,90.0,19184.083984375,-0.0,1204.458740234375,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529549956321716,1.0,0.0,0.0,2.406312704086304,2.4063236713409424,3.8636477484033094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.91796875,0.0,449.3636779785156,1895.4371337890625,0.0,1261.1195068359375,0.600845217704773,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5639543533325195,0.4357566833496094,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435826301574707,0.2909027338027954,0.2765300869941711,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196671605110168,0.264594167470932,0.1862892210483551,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591549754142761,0.2101060152053833,0.2007273882627487,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492620348930359,0.2014261782169342,0.9143832325935364,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565194547176361,1.0,1.0,0.0,1.0,-2.417351245880127,2.417346477508545,4.702693786384771e-06,1.869291067123413,0.8559311628341675,0.8559311628341675,0.0,95.0666046142578,93.0,19182.3984375,-0.0,1198.0191650390625,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.91705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530022621154785,1.0,0.0,0.0,2.412125825881958,2.4121367931365967,3.882337580307649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.4599609375,0.0,452.2205505371094,1895.4371337890625,0.0,1261.447021484375,0.602138876914978,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662245154380798,0.4324105978012085,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477721810340881,0.293254017829895,0.2787027657032013,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221045732498169,0.2651126682758331,0.1866213977336883,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621091604232788,0.2110149562358856,0.2015481442213058,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.751132071018219,0.2014830410480499,0.91444730758667,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559793770313263,1.0,1.0,0.0,1.0,-2.4173991680145264,2.4173943996429443,4.70282157039037e-06,1.8692970275878904,0.8586364388465881,0.8586364388465881,0.0,94.20584106445312,93.0,19201.021484375,-0.0,1194.531494140625,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529071927070618,1.0,0.0,0.0,2.422295570373535,2.4223062992095947,3.915142769983504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.40576171875,0.0,457.2907409667969,1895.4371337890625,0.0,1260.7882080078125,0.6044140458106995,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663882493972778,0.432274580001831,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480446934700012,0.2934598326683044,0.2788946032524109,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.822227418422699,0.2651586532592773,0.1866520643234253,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622802257537842,0.2110944539308548,0.2016215771436691,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.751212477684021,0.2014884501695633,0.914464235305786,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559931755065918,1.0,1.0,0.0,1.0,-2.4176113605499268,2.4176065921783447,4.703642844106071e-06,1.8694593906402588,0.8587174415588379,0.8587174415588379,0.0,94.17770385742188,96.0,19203.810546875,-0.0,1194.66259765625,1.0,283.1499938964844,285.0446472167969,290.5925598144531,291.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529070138931274,1.0,0.0,0.0,2.4231765270233154,2.423187494277954,3.917991762136808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.40380859375,0.0,457.7288513183594,1895.4371337890625,0.0,1260.7869873046875,0.6046104431152344,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678544640541077,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503938913345337,0.2960482537746429,0.2813256382942199,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657437622547149,0.1870558559894561,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634361982345581,0.2120922058820724,0.2025613486766815,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512743473052979,0.2015561014413833,0.9147672653198242,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.722813628177391e-06,1.873263359069824,0.8613650798797607,0.8613650798797607,0.0,94.34362030029295,99.0,19250.73046875,-0.0,1201.0999755859375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531962156295776,1.0,0.0,0.0,2.433665990829468,2.4336769580841064,3.951985263483948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.193359375,0.0,463.0060729980469,1895.4371337890625,0.0,1262.79248046875,0.606959342956543,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678544640541077,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503938913345337,0.2960482537746429,0.2813256382942199,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227624893188477,0.2657437622547149,0.1870558559894561,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634361982345581,0.2120922058820724,0.2025613486766815,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512743473052979,0.2015561014413833,0.9147672653198242,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.4225456714630127,2.4225409030914307,4.722813628177391e-06,1.873263359069824,0.8613650798797607,0.8613650798797607,0.0,94.34362030029295,99.0,19250.73046875,-0.0,1201.0999755859375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531962156295776,1.0,0.0,0.0,2.433665990829468,2.4336769580841064,3.951985263483948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.193359375,0.0,463.0060729980469,1895.4371337890625,0.0,1262.79248046875,0.606959342956543,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681488513946533,0.4349216818809509,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511490821838379,0.298660933971405,0.2838067412376404,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663455903530121,0.1874911487102508,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202340126038,0.2130942046642303,0.2035321742296219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322891235352,0.201621264219284,0.9151853919029236,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674818277359,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235295306193e-06,1.87969183921814,0.8638914823532104,0.8638914823532104,0.0,95.2828369140625,102.0,19316.033203125,-0.0,1214.726318359375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541287302970886,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357306308084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.92626953125,0.0,468.05126953125,1895.4371337890625,0.0,1269.2720947265625,0.6091884970664978,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681488513946533,0.4349216818809509,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511490821838379,0.298660933971405,0.2838067412376404,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.821811854839325,0.2663455903530121,0.1874911487102508,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202340126038,0.2130942046642303,0.2035321742296219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499322891235352,0.201621264219284,0.9151853919029236,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674818277359,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235295306193e-06,1.87969183921814,0.8638914823532104,0.8638914823532104,0.0,95.2828369140625,102.0,19316.033203125,-0.0,1214.726318359375,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541287302970886,1.0,0.0,0.0,2.443613290786743,2.443624258041382,3.984357306308084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.92626953125,0.0,468.05126953125,1895.4371337890625,0.0,1269.2720947265625,0.6091884970664978,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672711133956909,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507610559463501,0.3012933135032654,0.2863263785839081,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504472017288,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602348327637,0.2140972465276718,0.2045238018035888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122379302979,0.2016836255788803,0.9156832695007324,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797357632924104e-06,1.8880146741867063,0.8663136959075928,0.8663136959075928,0.0,96.79154205322266,105.0,19394.79296875,-0.0,1233.69921875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556050777435303,1.0,0.0,0.0,2.4530537128448486,2.4530649185180664,4.015202819118713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.03173828125,0.0,472.8739929199219,1895.4371337890625,0.0,1279.5711669921875,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672711133956909,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507610559463501,0.3012933135032654,0.2863263785839081,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198071718215942,0.266960859298706,0.1879504472017288,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602348327637,0.2140972465276718,0.2045238018035888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122379302979,0.2016836255788803,0.9156832695007324,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797357632924104e-06,1.8880146741867063,0.8663136959075928,0.8663136959075928,0.0,96.79154205322266,105.0,19394.79296875,-0.0,1233.69921875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,17745.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556050777435303,1.0,0.0,0.0,2.4530537128448486,2.4530649185180664,4.015202819118713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.03173828125,0.0,472.8739929199219,1895.4371337890625,0.0,1279.5711669921875,0.6113049387931824,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664199590682983,0.442173957824707,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502522706985474,0.302615761756897,0.2875979542732239,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185130953788757,0.2672725915908813,0.1881872862577438,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.760796070098877,0.2145984023809433,0.2050250917673111,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461903095245361,0.2017119377851486,0.9159496426582336,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183675765991,1.0,1.0,0.0,1.0,-2.447670221328736,2.447665214538574,4.82119912703638e-06,1.8927096128463743,0.8675490617752075,0.8675490617752075,0.0,97.71223449707033,105.0,19437.951171875,-0.0,1244.757568359375,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564822793006897,1.0,0.0,0.0,2.4575235843658447,2.4575347900390625,4.029848810205295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.13232421875,0.0,475.1858215332031,1895.4371337890625,0.0,1285.7137451171875,0.6123115420341492,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653086304664612,0.4452328681945801,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495792150497437,0.3039418458938598,0.2888762950897217,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170636296272278,0.2675866186618805,0.1884281784296035,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596853375434875,0.2150988727807998,0.2055290341377258,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446337938308716,0.2017360627651214,0.9162163734436036,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643130898475647,1.0,1.0,0.0,1.0,-2.4540956020355225,2.4540908336639404,4.846534920943668e-06,1.897686004638672,0.8686509728431702,0.8686509728431702,0.0,98.7258529663086,108.0,19483.57421875,-0.0,1256.6904296875,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.90045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574187874794006,1.0,0.0,0.0,2.4620347023010254,2.462045907974243,4.0446570892527234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.294921875,0.0,477.4907531738281,1895.4371337890625,0.0,1292.2908935546875,0.6133183836936951,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.562409520149231,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478769659996033,0.3066020607948303,0.2914488613605499,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571517825126648,0.2160964161157608,0.2065418064594268,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322163581848,0.2017644494771957,0.9167105555534364,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525709672365e-06,1.908246636390686,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.677734375,-0.0,1282.6116943359375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593866944313049,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.072907415775262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.72021484375,0.0,481.927490234375,1895.4371337890625,0.0,1306.1759033203125,0.6152423024177551,1.0,0.0,3.0,1.0,0.0
