time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.562409520149231,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478769659996033,0.3066020607948303,0.2914488613605499,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138124346733093,0.268219530582428,0.1889193803071975,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571517825126648,0.2160964161157608,0.2065418064594268,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322163581848,0.2017644494771957,0.9167105555534364,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.46772575378418,4.900525709672365e-06,1.908246636390686,0.8709246516227722,0.8709246516227722,0.0,100.97429656982422,111.0,19579.677734375,-0.0,1282.6116943359375,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17768.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593866944313049,1.0,0.0,0.0,2.4706180095672607,2.4706292152404785,4.072907415775262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.72021484375,0.0,481.927490234375,1895.4371337890625,0.0,1306.1759033203125,0.6152423024177551,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925745010376,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458346128463745,0.3092696964740753,0.2940376698970794,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543284893035889,0.2170870155096054,0.2075570970773697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375515699386597,0.2017537653446197,0.9170858860015868,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.4820847511291504,2.4820797443389893,4.957694727636408e-06,1.9193639755249023,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.427734375,-0.0,1310.701416015625,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.8951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661401093006134,1.0,0.0,0.0,2.478872299194336,2.4788835048675537,4.10016781415834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.39794921875,0.0,486.2137451171875,1895.4371337890625,0.0,1320.477783203125,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925745010376,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458346128463745,0.3092696964740753,0.2940376698970794,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101891279220581,0.2688565850257873,0.1894202083349228,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543284893035889,0.2170870155096054,0.2075570970773697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375515699386597,0.2017537653446197,0.9170858860015868,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.4820847511291504,2.4820797443389893,4.957694727636408e-06,1.9193639755249023,0.8731622099876404,0.8731622099876404,0.0,103.4637451171875,99.0,19681.427734375,-0.0,1310.701416015625,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.8951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661401093006134,1.0,0.0,0.0,2.478872299194336,2.4788835048675537,4.10016781415834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.39794921875,0.0,486.2137451171875,1895.4371337890625,0.0,1320.477783203125,0.6170913577079773,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922703742981,0.3119025826454162,0.2964776456356048,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576382637024,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579082250595093,0.218032881617546,0.2084119766950607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398160696029663,0.2016743868589401,0.9165613055229188,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801716804504395,4.950557922711596e-06,1.9181363582611084,0.8752418160438538,0.8752418160438538,0.0,102.12015533447266,87.0,19691.8359375,-0.0,1302.6595458984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632211804389954,1.0,0.0,0.0,2.486768245697021,2.48677945137024,4.126330281906121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.208984375,0.0,490.3500671386719,1895.4371337890625,0.0,1333.476806640625,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.850922703742981,0.3119025826454162,0.2964776456356048,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134833574295044,0.2694576382637024,0.1898097544908523,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579082250595093,0.218032881617546,0.2084119766950607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398160696029663,0.2016743868589401,0.9165613055229188,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801716804504395,4.950557922711596e-06,1.9181363582611084,0.8752418160438538,0.8752418160438538,0.0,102.12015533447266,87.0,19691.8359375,-0.0,1302.6595458984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632211804389954,1.0,0.0,0.0,2.486768245697021,2.48677945137024,4.126330281906121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.208984375,0.0,490.3500671386719,1895.4371337890625,0.0,1333.476806640625,0.6188623905181885,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561232566833496,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622800707817078,0.3145067393779754,0.2987823784351349,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670487761497498,0.2189473509788513,0.2091279774904251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472278475761414,0.2016187757253646,0.915523111820221,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.03125,-0.0,1266.0404052734375,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638994812965393,1.0,0.0,0.0,2.4940381050109863,2.494049549102783,4.1504918613100017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0302734375,0.0,494.2148742675781,1895.4371337890625,0.0,1338.340087890625,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561232566833496,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622800707817078,0.3145067393779754,0.2987823784351349,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223538994789124,0.2700260579586029,0.190097689628601,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670487761497498,0.2189473509788513,0.2091279774904251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472278475761414,0.2016187757253646,0.915523111820221,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644076824188232,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770231008529663,0.8770231008529663,0.0,97.7425308227539,90.0,19621.03125,-0.0,1266.0404052734375,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638994812965393,1.0,0.0,0.0,2.4940381050109863,2.494049549102783,4.1504918613100017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0302734375,0.0,494.2148742675781,1895.4371337890625,0.0,1338.340087890625,0.6205024719238281,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573133826255798,0.4346888661384582,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669236302375793,0.3158198595046997,0.2999570965766907,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257037997245789,0.2703168392181396,0.1902558505535125,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706683278083801,0.2194129973649978,0.2095067203044891,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500807046890259,0.2016378492116928,0.9152605533599854,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629244208335876,1.0,1.0,0.0,1.0,-2.4605839252471924,2.4605789184570312,4.872556928603444e-06,1.9029041528701784,0.8778932094573975,0.8778932094573975,0.0,96.19571685791016,90.0,19598.447265625,-0.0,1253.888427734375,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636581420898438,1.0,0.0,0.0,2.497337579727173,2.4973490238189697,4.161480831044173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9921875,0.0,496.00006103515625,1895.4371337890625,0.0,1336.6085205078125,0.621253490447998,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585494637489319,0.4310949444770813,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705077767372131,0.317146748304367,0.3011637330055237,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280775547027588,0.270616739988327,0.1904347538948059,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352184295654,0.2198873609304428,0.2099141180515289,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520779967308044,0.2016845792531967,0.9152383804321288,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619712233543396,1.0,1.0,0.0,1.0,-2.458390474319458,2.458385467529297,4.8637880354363006e-06,1.9011590480804443,0.878665030002594,0.878665030002594,0.0,95.19985961914062,93.0,19595.095703125,-0.0,1247.0814208984375,1.0,283.1499938964844,285.0233154296875,290.5196533203125,291.8595886230469,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631718277931213,1.0,0.0,0.0,2.5006582736968994,2.5006697177886963,4.1725547816895414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.4296875,0.0,497.758544921875,1895.4371337890625,0.0,1333.12353515625,0.6219992637634277,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755440711975098,0.3198383748531341,0.3036474287509918,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553329467773,0.2208565473556518,0.2107837498188018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543411254882812,0.2018207907676696,0.915610134601593,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161550998688,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752393722534,4.865100436290959e-06,1.901370644569397,0.8803755640983582,0.8803755640983582,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1243.492919921875,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621131300926208,1.0,0.0,0.0,2.5069355964660645,2.5069470405578613,4.1935297190320853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.34912109375,0.0,501.1030883789063,1895.4371337890625,0.0,1325.5546875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755440711975098,0.3198383748531341,0.3036474287509918,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309106826782227,0.2712414860725403,0.1908353716135025,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553329467773,0.2208565473556518,0.2107837498188018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543411254882812,0.2018207907676696,0.915610134601593,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161550998688,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752393722534,4.865100436290959e-06,1.901370644569397,0.8803755640983582,0.8803755640983582,0.0,94.23782348632812,96.0,19621.896484375,-0.0,1243.492919921875,1.0,283.1499938964844,285.0207824707031,290.51513671875,291.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621131300926208,1.0,0.0,0.0,2.5069355964660645,2.5069470405578613,4.1935297190320853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.34912109375,0.0,501.1030883789063,1895.4371337890625,0.0,1325.5546875,0.6234113574028015,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617996454238892,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782121539115906,0.3225729167461395,0.3062092363834381,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780662775039673,0.2218471318483352,0.2117109447717666,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601891517639,0.2019754350185394,0.916279435157776,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463994026184082,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822534680366516,0.8822534680366516,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1250.2293701171875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615811586380005,1.0,0.0,0.0,2.513147592544556,2.5131590366363525,4.214338105157367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.67626953125,0.0,504.3897399902344,1895.4371337890625,0.0,1321.7606201171875,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617996454238892,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782121539115906,0.3225729167461395,0.3062092363834381,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316656351089478,0.2718959450721741,0.1912837773561477,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780662775039673,0.2218471318483352,0.2117109447717666,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546601891517639,0.2019754350185394,0.916279435157776,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463994026184082,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822534680366516,0.8822534680366516,0.0,94.3447723388672,99.0,19685.685546875,-0.0,1250.2293701171875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8569641113281,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615811586380005,1.0,0.0,0.0,2.513147592544556,2.5131590366363525,4.214338105157367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.67626953125,0.0,504.3897399902344,1895.4371337890625,0.0,1321.7606201171875,0.6247998476028442,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618047118186951,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790815472602844,0.3253403306007385,0.3088302314281463,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895331382751,0.2228520363569259,0.2126794904470443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029649734497,0.2021278589963913,0.9170798659324646,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641199707984924,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844118118286133,0.8844118118286133,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1264.5477294921875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618359088897705,1.0,0.0,0.0,2.519601821899414,2.51961350440979,4.236012216551899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.50146484375,0.0,507.7779541015625,1895.4371337890625,0.0,1323.5767822265625,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618047118186951,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790815472602844,0.3253403306007385,0.3088302314281463,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830870509147644,0.2725745141506195,0.1917693018913269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895331382751,0.2228520363569259,0.2126794904470443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535029649734497,0.2021278589963913,0.9170798659324646,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641199707984924,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844118118286133,0.8844118118286133,0.0,95.23970794677734,102.0,19779.3046875,-0.0,1264.5477294921875,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618359088897705,1.0,0.0,0.0,2.519601821899414,2.51961350440979,4.236012216551899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.50146484375,0.0,507.7779541015625,1895.4371337890625,0.0,1323.5767822265625,0.6262325644493103,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560666024684906,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786516785621643,0.3281334042549133,0.3114961981773376,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763761878013611,0.2238661646842956,0.2136773020029068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512946724891663,0.2022700011730194,0.9179348349571228,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869667649269104,0.8869667649269104,0.0,96.71705627441406,105.0,19897.923828125,-0.0,1284.4857177734375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627787351608276,1.0,0.0,0.0,2.526619434356689,2.5266308784484863,4.259640888903961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.25634765625,0.0,511.4388732910156,1895.4371337890625,0.0,1330.310302734375,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.560666024684906,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786516785621643,0.3281334042549133,0.3114961981773376,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289732933044434,0.2732726037502289,0.1922835409641266,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763761878013611,0.2238661646842956,0.2136773020029068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512946724891663,0.2022700011730194,0.9179348349571228,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869667649269104,0.8869667649269104,0.0,96.71705627441406,105.0,19897.923828125,-0.0,1284.4857177734375,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.88140869140625,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627787351608276,1.0,0.0,0.0,2.526619434356689,2.5266308784484863,4.259640888903961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.25634765625,0.0,511.4388732910156,1895.4371337890625,0.0,1330.310302734375,0.6277809143066406,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596945881843567,0.4364840984344482,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780760169029236,0.329537957906723,0.312842845916748,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277226090431213,0.2736278176307678,0.1925494223833084,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753571271896362,0.2243755459785461,0.2141844183206558,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499040365219116,0.2023347169160843,0.9183650016784668,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682225883007049,1.0,1.0,0.0,1.0,-2.4903106689453125,2.490305662155152,4.990509751223726e-06,1.9256830215454104,0.8884786367416382,0.8884786367416382,0.0,97.62646484375,105.0,19965.4609375,-0.0,1296.105224609375,1.0,283.1499938964844,285.0351867675781,290.5367126464844,291.8901672363281,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634441018104553,1.0,0.0,0.0,2.5303831100463867,2.5303947925567627,4.272341129762937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.7744140625,0.0,513.4094848632812,1895.4371337890625,0.0,1335.0743408203125,0.6286115050315857,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584697127342224,0.4394994378089905,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773122429847717,0.3309472799301147,0.3141973614692688,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263154029846191,0.2739866971969604,0.1928203552961349,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741766571998596,0.224885955452919,0.2146959155797958,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483658194541931,0.2023932337760925,0.9187859296798706,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698414206504822,1.0,1.0,0.0,1.0,-2.4970061779022217,2.497000932693481,5.017367129767081e-06,1.93086051940918,0.8901681303977966,0.8901681303977966,0.0,98.63094329833984,108.0,20038.421875,-0.0,1308.6396484375,1.0,283.1499938964844,285.0389404296875,290.54266357421875,291.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642095446586609,1.0,0.0,0.0,2.534533262252808,2.534544944763184,4.286366959149746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.75048828125,0.0,515.5546264648438,1895.4371337890625,0.0,1340.5665283203125,0.6295192837715149,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753724098205566,0.3337771296501159,0.3169254660606384,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771467924118042,0.2259080559015274,0.2157284915447235,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024866193532943,0.919568419456482,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.894118070602417,0.894118070602417,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1335.8831787109375,1.0,283.1499938964844,285.0469970703125,290.5569763183594,291.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659474968910217,1.0,0.0,0.0,2.543943166732788,2.543954849243164,4.3182538433939044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.03076171875,0.0,520.4271240234375,1895.4371337890625,0.0,1353.0836181640625,0.6315751671791077,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553597211837769,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753724098205566,0.3337771296501159,0.3169254660606384,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231580257415771,0.2747131288051605,0.1933744996786117,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.771467924118042,0.2259080559015274,0.2157284915447235,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710369110107,0.2024866193532943,0.919568419456482,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.894118070602417,0.894118070602417,0.0,100.86788940429688,111.0,20198.98046875,-0.0,1335.8831787109375,1.0,283.1499938964844,285.0469970703125,290.5569763183594,291.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659474968910217,1.0,0.0,0.0,2.543943166732788,2.543954849243164,4.3182538433939044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.03076171875,0.0,520.4271240234375,1895.4371337890625,0.0,1353.0836181640625,0.6315751671791077,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730509281158447,0.3366193771362304,0.3196741640567779,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684458494186401,0.2269298136234283,0.2167697101831436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412851452827454,0.2025423049926757,0.920228898525238,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.5261459350585938,5.135168976266868e-06,1.953415870666504,0.898927628993988,0.898927628993988,0.0,103.34783935546876,99.0,20378.3125,-0.0,1365.403564453125,1.0,283.1499938964844,285.0554504394531,290.5750427246094,291.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678885221481323,1.0,0.0,0.0,2.5551061630249023,2.5551178455352783,4.356234057922849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.21630859375,0.0,526.2432250976562,1895.4371337890625,0.0,1367.1402587890625,0.634013831615448,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548957824707,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730509281158447,0.3366193771362304,0.3196741640567779,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196750283241272,0.2754488885402679,0.1939418166875839,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684458494186401,0.2269298136234283,0.2167697101831436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412851452827454,0.2025423049926757,0.920228898525238,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.5261459350585938,5.135168976266868e-06,1.953415870666504,0.898927628993988,0.898927628993988,0.0,103.34783935546876,99.0,20378.3125,-0.0,1365.403564453125,1.0,283.1499938964844,285.0554504394531,290.5750427246094,291.9501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678885221481323,1.0,0.0,0.0,2.5551061630249023,2.5551178455352783,4.356234057922849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.21630859375,0.0,526.2432250976562,1895.4371337890625,0.0,1367.1402587890625,0.634013831615448,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548600435256958,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787124156951904,0.339430958032608,0.3222788572311401,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527299880981,0.1944012641906738,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723470330238342,0.2279123812913894,0.2176565676927566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025381922721862,0.9200235605239868,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247185230255127,5.129876626597252e-06,1.9525707960128784,0.904517650604248,0.904517650604248,0.0,101.98675537109376,87.0,20474.283203125,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5955810546875,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699620485305786,1.0,0.0,0.0,2.568158864974976,2.5681707859039307,4.400855573294393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.720703125,0.0,533.130615234375,1895.4371337890625,0.0,1382.2452392578125,0.6398726105690002,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.548600435256958,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787124156951904,0.339430958032608,0.3222788572311401,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231005072593689,0.2761527299880981,0.1944012641906738,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723470330238342,0.2279123812913894,0.2176565676927566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437913417816162,0.2025381922721862,0.9200235605239868,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247185230255127,5.129876626597252e-06,1.9525707960128784,0.904517650604248,0.904517650604248,0.0,101.98675537109376,87.0,20474.283203125,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5955810546875,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699620485305786,1.0,0.0,0.0,2.568158864974976,2.5681707859039307,4.400855573294393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.720703125,0.0,533.130615234375,1895.4371337890625,0.0,1382.2452392578125,0.6398726105690002,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353205680847,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912228941917419,0.3421705663204193,0.3247245252132416,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821619510650635,0.2288351655006408,0.2183903306722641,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516445517539978,0.2025404572486877,0.9192773699760436,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138511657715,5.071009582024999e-06,1.9413933753967283,0.910449206829071,0.910449206829071,0.0,97.6014633178711,90.0,20536.6328125,-0.0,1320.5623779296875,1.0,283.1499938964844,285.029052734375,290.6156616210937,292.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718038320541382,1.0,0.0,0.0,2.6151840686798096,2.615196228027344,4.563497668641503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.72216796875,0.0,561.639404296875,1895.4371337890625,0.0,1395.7381591796875,0.6514259576797485,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487353205680847,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912228941917419,0.3421705663204193,0.3247245252132416,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322514891624451,0.2767836451530456,0.1947429031133651,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821619510650635,0.2288351655006408,0.2183903306722641,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516445517539978,0.2025404572486877,0.9192773699760436,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138511657715,5.071009582024999e-06,1.9413933753967283,0.910449206829071,0.910449206829071,0.0,97.6014633178711,90.0,20536.6328125,-0.0,1320.5623779296875,1.0,283.1499938964844,285.029052734375,290.6156616210937,292.0050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718038320541382,1.0,0.0,0.0,2.6151840686798096,2.615196228027344,4.563497668641503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.72216796875,0.0,561.639404296875,1895.4371337890625,0.0,1395.7381591796875,0.6514259576797485,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497430562973022,0.4283721148967743,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962222933769226,0.3435245156288147,0.3259477019309997,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357374668121338,0.2770802080631256,0.1949125826358795,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786152839661,0.2292852848768234,0.2187622934579849,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546490430831909,0.2025739997625351,0.9191091060638428,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274694442749,1.0,1.0,0.0,1.0,-2.5055599212646484,2.505554914474488,5.052220785728423e-06,1.9376978874206543,0.913528859615326,0.913528859615326,0.0,96.0620346069336,90.0,20601.146484375,-0.0,1308.2847900390625,1.0,283.1499938964844,285.0082397460937,290.6256408691406,292.01824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725021004676819,1.0,0.0,0.0,2.6534435749053955,2.653455972671509,4.698000282132853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.63720703125,0.0,585.9605102539062,1895.4371337890625,0.0,1400.872314453125,0.6580052971839905,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507072806358337,0.4247848391532898,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999851942062378,0.3448744714260101,0.3271829187870025,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381794691085815,0.2773686349391937,0.1950889080762863,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887229919433594,0.2297298461198806,0.2191478610038757,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.756720244884491,0.2026228904724121,0.919123351573944,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011834621429,1.0,1.0,0.0,1.0,-2.503422975540161,2.50341796875,5.0435387493052986e-06,1.9360085725784304,0.9168301224708556,0.9168301224708556,0.0,95.08223724365234,93.0,20662.90625,-0.0,1301.455810546875,1.0,283.1499938964844,284.9954528808594,290.635986328125,292.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730931401252747,1.0,0.0,0.0,2.6789023876190186,2.67891526222229,4.788583964909776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.88427734375,0.0,602.2548828125,1895.4371337890625,0.0,1405.2261962890625,0.6669846177101135,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520559549331665,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070662498474,0.3475624918937683,0.329679399728775,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779228389263153,0.1954528838396072,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.2305983901023864,0.2199373096227646,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589521408081055,0.2027243822813034,0.919409453868866,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824442386627,1.0,1.0,0.0,1.0,-2.5037310123443604,2.50372576713562,5.044691079092445e-06,1.936201810836792,0.923812985420227,0.923812985420227,0.0,94.16893005371094,96.0,20852.365234375,-0.0,1297.9423828125,1.0,283.1499938964844,284.96160888671875,290.6611022949219,292.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746501326560974,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927037447982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.48828125,0.0,652.7246704101562,1895.4371337890625,0.0,1416.7294921875,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520559549331665,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070662498474,0.3475624918937683,0.329679399728775,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409687280654907,0.2779228389263153,0.1954528838396072,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920549511909485,0.2305983901023864,0.2199373096227646,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589521408081055,0.2027243822813034,0.919409453868866,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824442386627,1.0,1.0,0.0,1.0,-2.5037310123443604,2.50372576713562,5.044691079092445e-06,1.936201810836792,0.923812985420227,0.923812985420227,0.0,94.16893005371094,96.0,20852.365234375,-0.0,1297.9423828125,1.0,283.1499938964844,284.96160888671875,290.6611022949219,292.0657043457031,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746501326560974,1.0,0.0,0.0,2.754028081893921,2.7540416717529297,5.060927037447982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.48828125,0.0,652.7246704101562,1895.4371337890625,0.0,1416.7294921875,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
