time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523016452789307,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075104594230652,0.3502345085144043,0.3321972489356994,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201292037964,0.2314416617155075,0.2207386642694473,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026050567627,0.2027927786111831,0.9197641611099244,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634090423584,2.508629083633423,5.064431206847075e-06,1.9399781227111816,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.5,-0.0,1304.751220703125,1.0,283.1499938964844,284.92803955078125,290.6897277832031,292.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770579218864441,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.95263671875,0.0,711.6187744140625,1895.4371337890625,0.0,1434.6171875,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523016452789307,0.4211465716361999,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075104594230652,0.3502345085144043,0.3321972489356994,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414509296417236,0.2784521281719208,0.1958253681659698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201292037964,0.2314416617155075,0.2207386642694473,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.759026050567627,0.2027927786111831,0.9197641611099244,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634090423584,2.508629083633423,5.064431206847075e-06,1.9399781227111816,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.5,-0.0,1304.751220703125,1.0,283.1499938964844,284.92803955078125,290.6897277832031,292.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770579218864441,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.95263671875,0.0,711.6187744140625,1895.4371337890625,0.0,1434.6171875,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512576699256897,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078360199928284,0.3528892695903778,0.3347257971763611,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614498615265,0.1962029784917831,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922178506851196,0.2322620153427124,0.2215448170900344,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599385261536,0.2028090506792068,0.9200287461280824,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097281245980412e-06,1.946264624595642,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.55078125,-0.0,1319.0184326171875,1.0,283.1499938964844,284.8954772949219,290.7193908691406,292.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803717017173767,1.0,0.0,0.0,2.9251925945281982,2.9252078533172607,5.709555352950701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.138671875,0.0,778.0452880859375,1895.4371337890625,0.0,1459.4273681640625,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512576699256897,0.4239329099655151,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078360199928284,0.3528892695903778,0.3347257971763611,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402124047279358,0.2789614498615265,0.1962029784917831,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922178506851196,0.2322620153427124,0.2215448170900344,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599385261536,0.2028090506792068,0.9200287461280824,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097281245980412e-06,1.946264624595642,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.55078125,-0.0,1319.0184326171875,1.0,283.1499938964844,284.8954772949219,290.7193908691406,292.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803717017173767,1.0,0.0,0.0,2.9251925945281982,2.9252078533172607,5.709555352950701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.138671875,0.0,778.0452880859375,1895.4371337890625,0.0,1459.4273681640625,0.7267237305641174,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489476919174194,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624674797058,0.3555266559123993,0.3372578024864197,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546359062195,0.2330616414546966,0.222350925207138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547215819358826,0.2027660608291626,0.920129895210266,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.9489448666572572,0.9489448666572572,0.0,96.866943359375,105.0,21621.041015625,-0.0,1338.694091796875,1.0,283.1499938964844,284.8642883300781,290.7486572265625,292.19744873046875,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843808889389038,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332077332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.29931640625,0.0,851.4550170898438,1895.4371337890625,0.0,1489.73779296875,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489476919174194,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624674797058,0.3555266559123993,0.3372578024864197,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377611041069031,0.2794547975063324,0.1965835988521576,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546359062195,0.2330616414546966,0.222350925207138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547215819358826,0.2027660608291626,0.920129895210266,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.9489448666572572,0.9489448666572572,0.0,96.866943359375,105.0,21621.041015625,-0.0,1338.694091796875,1.0,283.1499938964844,284.8642883300781,290.7486572265625,292.19744873046875,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843808889389038,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332077332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.29931640625,0.0,851.4550170898438,1895.4371337890625,0.0,1489.73779296875,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473774075508118,0.4316800236701965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056113362312316,0.3568389117717743,0.3385249078273773,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362133502960205,0.2796964645385742,0.1967755556106567,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822389602661,0.2334543615579605,0.2227538824081421,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530369758605957,0.2027210146188736,0.9201081395149232,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739378094673157,1.0,1.0,0.0,1.0,-2.5328643321990967,2.5328593254089355,5.162771685718326e-06,1.9587489366531368,0.9537916779518129,0.9537916779518129,0.0,97.81586456298828,105.0,21776.5859375,-0.0,1350.0775146484375,1.0,283.1499938964844,284.8460693359375,290.76324462890625,292.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865857839584351,1.0,0.0,0.0,3.0722787380218506,3.0722951889038086,6.2981723658595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.9833984375,0.0,897.7089233398438,1895.4371337890625,0.0,1506.5411376953125,0.7594639658927917,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455566644668579,0.4349478185176849,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043917655944824,0.3581471145153045,0.3397886157035827,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344972729682922,0.2799353003501892,0.1969659030437469,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872297167778015,0.2338426411151886,0.2231540232896804,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511869072914124,0.2026595324277877,0.9200220704078674,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935801029205,1.0,1.0,0.0,1.0,-2.538914680480957,2.538909435272217,5.187485385249602e-06,1.963440179824829,0.9585447907447816,0.9585447907447816,0.0,98.859619140625,108.0,21914.4453125,-0.0,1362.281494140625,1.0,283.1499938964844,284.8346862792969,290.7771301269531,292.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888300180435181,1.0,0.0,0.0,3.111682653427124,3.11169958114624,6.460765007432201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.013671875,0.0,931.4448852539062,1895.4371337890625,0.0,1523.7413330078125,0.7717195749282837,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412434935569763,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015525579452516,0.3607521951198578,0.3423154056072235,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489820957183,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837512493133545,0.23460753262043,0.223952442407608,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457719802856,0.202487975358963,0.919677436351776,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.9733165502548216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1388.657958984375,1.0,283.1499938964844,284.8071594238281,290.8048400878906,292.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935133934020996,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0078125,0.0,1016.8745727539062,1895.4371337890625,0.0,1559.94287109375,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412434935569763,0.4421868324279785,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015525579452516,0.3607521951198578,0.3423154056072235,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307211995124817,0.2804059088230133,0.1973489820957183,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837512493133545,0.23460753262043,0.223952442407608,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471457719802856,0.202487975358963,0.919677436351776,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.478834867477417,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.9733165502548216,0.967538356781006,0.967538356781006,0.0,101.17356872558594,96.0,22215.806640625,-0.0,1388.657958984375,1.0,283.1499938964844,284.8071594238281,290.8048400878906,292.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935133934020996,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0078125,0.0,1016.8745727539062,1895.4371337890625,0.0,1559.94287109375,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376298427581787,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074207544326782,0.3633040189743042,0.3446796238422394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332402229309,0.2353225350379943,0.2245888710021972,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495732307434082,0.2022338509559631,0.9183738827705384,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.828125,-0.0,1377.5601806640625,1.0,283.1499938964844,284.7743530273437,290.8304138183594,292.3300170898437,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980692148208618,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.603515625,0.0,1106.867919921875,1895.4371337890625,0.0,1595.54931640625,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376298427581787,0.4370905756950378,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074207544326782,0.3633040189743042,0.3446796238422394,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340767621994019,0.2808316051959991,0.1976167261600494,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332402229309,0.2353225350379943,0.2245888710021972,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495732307434082,0.2022338509559631,0.9183738827705384,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500030040741,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224900633038487e-06,1.9706939458847048,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.828125,-0.0,1377.5601806640625,1.0,283.1499938964844,284.7743530273437,290.8304138183594,292.3300170898437,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980692148208618,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.603515625,0.0,1106.867919921875,1895.4371337890625,0.0,1595.54931640625,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371739864349365,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218578338623048,0.3658142983913421,0.3468975126743316,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978530526161194,0.2360073626041412,0.2250884771347046,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577137351036072,0.2020116150379181,0.9165784120559692,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155918643140467e-06,1.9576959609985352,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1336.8284912109375,1.0,283.1499938964844,284.7362976074219,290.850830078125,292.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013859748840332,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.38525390625,0.0,1200.696044921875,1895.4371337890625,0.0,1621.7080078125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371739864349365,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218578338623048,0.3658142983913421,0.3468975126743316,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436211943626404,0.2812242209911346,0.1977828741073608,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978530526161194,0.2360073626041412,0.2250884771347046,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577137351036072,0.2020116150379181,0.9165784120559692,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712414741516113,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155918643140467e-06,1.9576959609985352,0.9845589995384216,0.9845589995384216,0.0,95.29826354980467,87.0,22494.802734375,-0.0,1336.8284912109375,1.0,283.1499938964844,284.7362976074219,290.850830078125,292.3587951660156,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013859748840332,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.38525390625,0.0,1200.696044921875,1895.4371337890625,0.0,1621.7080078125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387012362480164,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322724342346193,0.3683568239212036,0.3491856157779693,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499524593353271,0.2816448211669922,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671049118042,0.2367252856492996,0.2256632894277572,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630331516265869,0.2019347697496414,0.9156302809715272,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925734400749208,0.9925734400749208,0.0,92.6990737915039,90.0,22629.015625,-0.0,1314.810791015625,1.0,283.1499938964844,284.7033386230469,290.870361328125,292.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032150626182556,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.60791015625,0.0,1297.8101806640625,1895.4371337890625,0.0,1636.2177734375,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387012362480164,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322724342346193,0.3683568239212036,0.3491856157779693,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499524593353271,0.2816448211669922,0.1980007886886596,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.804671049118042,0.2367252856492996,0.2256632894277572,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630331516265869,0.2019347697496414,0.9156302809715272,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223605632781982,5.120408786751796e-06,1.9508016109466555,0.9925734400749208,0.9925734400749208,0.0,92.6990737915039,90.0,22629.015625,-0.0,1314.810791015625,1.0,283.1499938964844,284.7033386230469,290.870361328125,292.3843688964844,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032150626182556,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.60791015625,0.0,1297.8101806640625,1895.4371337890625,0.0,1636.2177734375,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393111705780029,0.4100752174854278,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357316493988036,0.3696470260620117,0.3503701388835907,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518349528312683,0.2818692326545715,0.1981366276741027,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067581057548523,0.237098217010498,0.2259873002767563,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645509839057922,0.2019323259592056,0.9154647588729858,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669141769409,1.0,1.0,0.0,1.0,-2.5210909843444824,2.5210859775543213,5.115135991218267e-06,1.9497647285461424,0.9965040683746338,0.9965040683746338,0.0,92.03543090820312,90.0,22726.234375,-0.0,1310.3681640625,1.0,283.1499938964844,284.68682861328125,290.88232421875,292.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039826512336731,1.0,0.0,0.0,3.5378353595733643,3.5378568172454834,8.351577776011254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.66796875,0.0,1356.6634521484375,1895.4371337890625,0.0,1642.3240966796875,0.8718183040618896,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.539699912071228,0.4086095988750458,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382629990577698,0.3709483444690704,0.3515735864639282,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.853029727935791,0.2821019887924194,0.1982845366001129,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081377148628235,0.2374787479639053,0.2263278067111969,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.765446662902832,0.2019399404525756,0.9154080152511596,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890241146087,1.0,1.0,0.0,1.0,-2.521292209625244,2.521287202835083,5.1158590395061765e-06,1.949872732162476,1.0,1.0,0.0,91.6844482421875,93.0,22817.62890625,-0.0,1309.1123046875,1.0,283.1499938964844,284.6768493652344,290.8951416015625,292.4181823730469,293.1499938964844,293.1499938964844,283.1499938964844,28819.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048012614250183,1.0,0.0,0.0,3.574286937713623,3.5743088722229004,8.524563099854277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.208984375,0.0,1397.9415283203125,1895.4371337890625,0.0,1648.8480224609375,0.8833967447280884,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396752953529358,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026210784912,0.3735782206058502,0.3540347218513489,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880612373352,0.2825902700424194,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.809188961982727,0.2382590025663375,0.2270544022321701,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480669975281,0.2019620388746261,0.915486752986908,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3349609375,1.0,283.1499938964844,284.6566162109375,290.9232482910156,292.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069854140281677,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.10498046875,0.0,1495.7296142578125,1895.4371337890625,0.0,1666.31103515625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396752953529358,0.4083220958709717,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941026210784912,0.3735782206058502,0.3540347218513489,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536880612373352,0.2825902700424194,0.1986164599657058,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.809188961982727,0.2382590025663375,0.2270544022321701,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656480669975281,0.2019620388746261,0.915486752986908,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.131819307280239e-06,1.9528568983078003,1.0,1.0,0.0,91.74411010742188,96.0,23035.75390625,-0.0,1314.3349609375,1.0,283.1499938964844,284.6566162109375,290.9232482910156,292.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069854140281677,1.0,0.0,0.0,3.655907154083252,3.6559300422668457,8.91833110472362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.10498046875,0.0,1495.7296142578125,1895.4371337890625,0.0,1666.31103515625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385084748268127,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413921236991882,0.3762400150299072,0.3565538227558136,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090092658996,0.1989893764257431,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084746599197388,0.2390624284744262,0.2278302013874054,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541361808777,0.2019740641117096,0.9156693816184998,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,290.9515380859375,292.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099273800849915,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39794921875,0.0,1589.6734619140625,1895.4371337890625,0.0,1689.9615478515625,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385084748268127,0.4108082056045532,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413921236991882,0.3762400150299072,0.3565538227558136,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525270819664001,0.2831090092658996,0.1989893764257431,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084746599197388,0.2390624284744262,0.2278302013874054,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641541361808777,0.2019740641117096,0.9156693816184998,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258242130279,1.0,1.0,0.0,1.0,-2.532876968383789,2.532871723175049,5.162617526366375e-06,1.958654403686524,1.0,1.0,0.0,92.59949493408205,99.0,23276.365234375,-0.0,1327.57421875,1.0,283.1499938964844,284.6415100097656,290.9515380859375,292.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099273800849915,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39794921875,0.0,1589.6734619140625,1895.4371337890625,0.0,1689.9615478515625,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362327694892883,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026879310608,0.378923088312149,0.3591149747371673,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518585681915,0.1993948519229889,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683079719543,0.2398824393749237,0.2286430150270462,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019610255956649,0.9158487915992736,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.730712890625,1.0,283.1499938964844,284.6297912597656,290.9784545898437,292.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134914994239807,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.28564453125,0.0,1681.6314697265625,1895.4371337890625,0.0,1718.808349609375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362327694892883,0.4153349995613098,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026879310608,0.378923088312149,0.3591149747371673,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500728011131287,0.2836518585681915,0.1993948519229889,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683079719543,0.2398824393749237,0.2286430150270462,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614355087280273,0.2019610255956649,0.9158487915992736,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430705547332764,2.543065309524536,5.204066383157624e-06,1.966445684432984,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.730712890625,1.0,283.1499938964844,284.6297912597656,290.9784545898437,292.5429077148437,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134914994239807,1.0,0.0,0.0,3.8014943599700928,3.8015193939208975,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.28564453125,0.0,1681.6314697265625,1895.4371337890625,0.0,1718.808349609375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329546332359314,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374373555183412,0.3816181421279907,0.3617041707038879,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842118740081787,0.1998245269060135,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035247325897217,0.2407127022743225,0.2294819056987762,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.2019121050834655,0.9159500598907472,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.00341796875,292.584228515625,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174643278121948,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.61279296875,0.0,1772.70947265625,1895.4371337890625,0.0,1751.2093505859375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329546332359314,0.4213468134403229,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374373555183412,0.3816181421279907,0.3617041707038879,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467461466789246,0.2842118740081787,0.1998245269060135,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035247325897217,0.2407127022743225,0.2294819056987762,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578751444816589,0.2019121050834655,0.9159500598907472,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755343794822693,1.0,1.0,0.0,1.0,-2.555049419403076,2.555044174194336,5.253009931038832e-06,1.975611925125122,1.0,1.0,0.0,95.93985748291016,105.0,23800.333984375,-0.0,1370.252685546875,1.0,283.1499938964844,284.62042236328125,291.00341796875,292.584228515625,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174643278121948,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.61279296875,0.0,1772.70947265625,1895.4371337890625,0.0,1751.2093505859375,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308205485343933,0.4248280823230743,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357383847236632,0.3828805088996887,0.3629818558692932,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448044061660767,0.2844192683696747,0.2000306099653244,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017550706863403,0.2410729825496673,0.2298928946256637,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558269500732422,0.2018221765756607,0.915890634059906,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655201911926,1.0,1.0,0.0,1.0,-2.5614376068115234,2.561432361602783,5.279218839859823e-06,1.980506896972656,1.0,1.0,0.0,97.0281219482422,105.0,24133.794921875,-0.0,1383.2249755859375,1.0,283.0647888183594,284.5491638183594,291.0397033691406,292.6651306152344,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232556343078613,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.4814453125,0.0,1819.404541015625,1895.4371337890625,0.0,1798.89111328125,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282759070396423,0.4287908375263214,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335352778434752,0.3840416967868805,0.3641442954540252,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424935936927795,0.2845359146595001,0.2001619637012481,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996063232421875,0.241360604763031,0.2302276641130447,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534371614456177,0.2016505748033523,0.9154537916183472,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515269756317,1.0,1.0,0.0,1.0,-2.5676310062408447,2.5676257610321045,5.304690603225026e-06,1.9852519035339355,1.0,1.0,0.0,98.23985290527344,93.0,24267.544921875,-0.0,1396.5445556640625,1.0,283.052001953125,284.53094482421875,291.0471496582031,292.6687927246094,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274178266525269,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.04443359375,0.0,1849.50830078125,1895.4371337890625,0.0,1833.479248046875,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522652268409729,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383156299591064,0.3855866491794586,0.36580890417099,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.2840773165225982,0.1999803185462951,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021813631057739,0.2413838356733322,0.2303930670022964,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736001968384,0.2007680833339691,0.912163257598877,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09392547607422,81.0,24984.169921875,-0.0,1383.2430419921875,1.0,282.7560119628906,284.2695007324219,291.1068115234375,292.8060607910156,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483357787132263,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.69970703125,0.0,1891.2974853515625,1895.4371337890625,0.0,2011.070556640625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.522652268409729,0.4250922799110412,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383156299591064,0.3855866491794586,0.36580890417099,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.844569742679596,0.2840773165225982,0.1999803185462951,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021813631057739,0.2413838356733322,0.2303930670022964,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736001968384,0.2007680833339691,0.912163257598877,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107665538788,1.0,1.0,0.0,1.0,-2.56123948097229,2.56123423576355,5.278672688291408e-06,1.9804892539978027,1.0,1.0,0.0,97.09392547607422,81.0,24984.169921875,-0.0,1383.2430419921875,1.0,282.7560119628906,284.2695007324219,291.1068115234375,292.8060607910156,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483357787132263,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.69970703125,0.0,1891.2974853515625,1895.4371337890625,0.0,2011.070556640625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186722874641418,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496861100196838,0.386433482170105,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965054988861,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954822540283,0.2408710718154907,0.2298932075500488,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993923038244247,0.9058579206466676,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.53818154335022,2.5381765365600586,5.1840256674040575e-06,1.9626377820968628,1.0,1.0,0.0,93.22136688232422,84.0,25666.744140625,-0.0,1336.9376220703125,1.0,282.4559936523437,284.00396728515625,291.1151428222656,292.8672180175781,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663178443908691,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.49462890625,0.0,1916.50244140625,1895.4371337890625,0.0,2168.2109375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
