time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186722874641418,0.4126453101634979,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496861100196838,0.386433482170105,0.3666159510612488,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516230583190918,0.2829965054988861,0.1992250829935073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954822540283,0.2408710718154907,0.2298932075500488,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603139281272888,0.1993923038244247,0.9058579206466676,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.53818154335022,2.5381765365600586,5.1840256674040575e-06,1.9626377820968628,1.0,1.0,0.0,93.22136688232422,84.0,25666.744140625,-0.0,1336.9376220703125,1.0,282.4559936523437,284.00396728515625,291.1151428222656,292.8672180175781,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663178443908691,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.49462890625,0.0,1916.50244140625,1895.4371337890625,0.0,2168.2109375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157160758972168,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552857279777528,0.3870141804218292,0.3671547174453735,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816889882087707,0.1983035951852798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127664923667908,0.2401389628648758,0.2291863560676574,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620640993118286,0.1978758424520492,0.898902952671051,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551186125027e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.400390625,-0.0,1306.91455078125,1.0,282.1558837890625,283.7486877441406,291.1151733398437,292.9139404296875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801901698112488,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0048828125,0.0,1928.6468505859373,1895.4371337890625,0.0,2291.847900390625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157160758972168,0.4066331386566162,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552857279777528,0.3870141804218292,0.3671547174453735,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544012904167175,0.2816889882087707,0.1983035951852798,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127664923667908,0.2401389628648758,0.2291863560676574,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620640993118286,0.1978758424520492,0.898902952671051,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583341598511,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551186125027e-06,1.9492253065109253,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.400390625,-0.0,1306.91455078125,1.0,282.1558837890625,283.7486877441406,291.1151733398437,292.9139404296875,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801901698112488,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.0048828125,0.0,1928.6468505859373,1895.4371337890625,0.0,2291.847900390625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711503982544,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449256062507628,0.3874709010124206,0.3677307963371277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855372428894,0.1974308937788009,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035977482795715,0.2393086552619934,0.2285454273223877,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620913982391,0.8924057483673096,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1329.5216064453125,1.0,281.8558959960937,283.5111999511719,291.1253356933594,292.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926831841468811,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.97216796875,0.0,1928.0067138671875,1895.4371337890625,0.0,2404.726806640625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711503982544,0.419515997171402,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449256062507628,0.3874709010124206,0.3677307963371277,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.844670295715332,0.2802855372428894,0.1974308937788009,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035977482795715,0.2393086552619934,0.2285454273223877,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525540590286255,0.1962620913982391,0.8924057483673096,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246192455292,1.0,1.0,0.0,1.0,-2.527796745300293,2.5277915000915527,5.1401593736954965e-06,1.9538240432739256,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.62890625,-0.0,1329.5216064453125,1.0,281.8558959960937,283.5111999511719,291.1253356933594,292.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926831841468811,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.97216796875,0.0,1928.0067138671875,1895.4371337890625,0.0,2404.726806640625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048730373382568,0.4265417456626892,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392685890197754,0.3876665830612182,0.368028312921524,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396674990653992,0.2795615196228027,0.1970042139291763,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986533045768738,0.2388626784086227,0.2282251566648483,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476362586021423,0.1953698992729187,0.8889709711074829,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900922298431,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.15567398906569e-06,1.9568086862564087,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.912109375,-0.0,1342.444091796875,1.0,281.59326171875,283.32354736328125,291.166748046875,293.12384033203125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024104237556458,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.89990234375,0.0,1923.60595703125,1895.4371337890625,0.0,2493.48388671875,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994307458400726,0.4333098232746124,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933757483959198,0.3877904713153839,0.3682078719139099,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348720073699951,0.2787814736366272,0.1965065449476242,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938697338104248,0.2383640110492706,0.2278234213590622,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428684234619141,0.1943791955709457,0.8849840760231018,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036495685577,1.0,1.0,0.0,1.0,-2.5340583324432373,2.534053087234497,5.165687980479561e-06,1.958682894706726,0.9815698862075806,0.9815698862075806,0.0,98.23087310791016,108.0,28627.32421875,-0.0,1353.3809814453125,1.0,281.5558166503906,283.2828063964844,291.146484375,293.06549072265625,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80671226978302,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.48095703125,0.0,1915.9334716796875,1895.4371337890625,0.0,2532.949951171875,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995320439338684,0.4876214265823364,0.4416007399559021,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920245349407196,0.3879234492778778,0.3685612976551056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236745595932007,0.2771532535552978,0.1955306231975555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825345993041992,0.2372861057519912,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318354845046997,0.192195862531662,0.8764023184776306,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771818518638611,1.0,1.0,0.0,1.0,-2.531985282897949,2.531980037689209,5.157498435437447e-06,1.9572112560272217,0.970355749130249,0.970355749130249,0.0,102.61394500732422,111.0,29650.73046875,-0.0,1369.671875,1.0,281.2560119628906,283.05426025390625,291.1631774902344,293.1483764648437,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217231035232544,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.294921875,0.0,1892.598876953125,1895.4371337890625,0.0,2671.5400390625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.995320439338684,0.4876214265823364,0.4416007399559021,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.920245349407196,0.3879234492778778,0.3685612976551056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236745595932007,0.2771532535552978,0.1955306231975555,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825345993041992,0.2372861057519912,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318354845046997,0.192195862531662,0.8764023184776306,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771818518638611,1.0,1.0,0.0,1.0,-2.531985282897949,2.531980037689209,5.157498435437447e-06,1.9572112560272217,0.970355749130249,0.970355749130249,0.0,102.61394500732422,111.0,29650.73046875,-0.0,1369.671875,1.0,281.2560119628906,283.05426025390625,291.1631774902344,293.1483764648437,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217231035232544,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.294921875,0.0,1892.598876953125,1895.4371337890625,0.0,2671.5400390625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753367900848388,0.478776603937149,0.4331065416336059,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025487303733826,0.3877851366996765,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638714790344,0.2753221094608307,0.1944865137338638,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360091805458068,0.2261269241571426,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174420356750488,0.1897993236780166,0.8670578598976135,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497953414917,2.508492946624756,5.062075160822133e-06,1.938947081565857,0.9563172459602356,0.9563172459602356,0.0,108.5501480102539,114.0,30437.931640625,-0.0,1365.314697265625,1.0,280.9561462402344,282.8157958984375,291.16827392578125,293.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357311487197876,1.0,0.0,0.0,3.91668963432312,3.916716575622559,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.36572265625,0.0,1857.1925048828125,1895.4371337890625,0.0,2801.85888671875,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753367900848388,0.478776603937149,0.4331065416336059,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025487303733826,0.3877851366996765,0.3687601387500763,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638714790344,0.2753221094608307,0.1944865137338638,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360091805458068,0.2261269241571426,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174420356750488,0.1897993236780166,0.8670578598976135,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497953414917,2.508492946624756,5.062075160822133e-06,1.938947081565857,0.9563172459602356,0.9563172459602356,0.0,108.5501480102539,114.0,30437.931640625,-0.0,1365.314697265625,1.0,280.9561462402344,282.8157958984375,291.16827392578125,293.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357311487197876,1.0,0.0,0.0,3.91668963432312,3.916716575622559,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.36572265625,0.0,1857.1925048828125,1895.4371337890625,0.0,2801.85888671875,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582808017730712,0.4715696573257446,0.4266781210899353,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907771110534668,0.3874855637550354,0.3687236309051513,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963626384735107,0.2733868956565857,0.1933107525110244,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830085754395,0.2346286624670028,0.225056767463684,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056103944778442,0.1874445676803589,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787168502807617,1.0,1.0,0.0,1.0,-2.4864766597747803,2.486471652984619,4.973322120349621e-06,1.921765685081482,0.9396098256111144,0.9396098256111144,0.0,113.10781860351562,117.0,31240.912109375,-0.0,1356.9769287109375,1.0,280.6564025878906,282.5848999023437,291.1681823730469,293.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478086590766907,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.60205078125,0.0,1808.3896484375,1895.4371337890625,0.0,2914.750732421875,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582808017730712,0.4715696573257446,0.4266781210899353,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907771110534668,0.3874855637550354,0.3687236309051513,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963626384735107,0.2733868956565857,0.1933107525110244,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830085754395,0.2346286624670028,0.225056767463684,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056103944778442,0.1874445676803589,0.8574407696723938,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204345703125,1.0,0.4787168502807617,1.0,1.0,0.0,1.0,-2.4864766597747803,2.486471652984619,4.973322120349621e-06,1.921765685081482,0.9396098256111144,0.9396098256111144,0.0,113.10781860351562,117.0,31240.912109375,-0.0,1356.9769287109375,1.0,280.6564025878906,282.5848999023437,291.1681823730469,293.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478086590766907,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.60205078125,0.0,1808.3896484375,1895.4371337890625,0.0,2914.750732421875,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425643086433412,0.4646718204021454,0.4206652045249939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812869191169739,0.3870790004730224,0.3685496151447296,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862377166748047,0.2713930010795593,0.1920676678419113,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480418682098389,0.2331850677728653,0.2238918542861938,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951999068260193,0.1851434409618377,0.8479481339454651,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478717178106308,1.0,1.0,0.0,1.0,-2.464745044708252,2.46474027633667,4.886548140348168e-06,1.904822587966919,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.146484375,-0.0,1346.1817626953125,1.0,280.3567199707031,282.3618469238281,291.1694030761719,293.3065795898437,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589062690734863,1.0,0.0,0.0,3.821980237960816,3.8220059871673584,9.746980822455953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.58544921875,0.0,1744.7369384765625,1895.4371337890625,0.0,3018.747314453125,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425643086433412,0.4646718204021454,0.4206652045249939,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812869191169739,0.3870790004730224,0.3685496151447296,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862377166748047,0.2713930010795593,0.1920676678419113,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480418682098389,0.2331850677728653,0.2238918542861938,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951999068260193,0.1851434409618377,0.8479481339454651,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.478717178106308,1.0,1.0,0.0,1.0,-2.464745044708252,2.46474027633667,4.886548140348168e-06,1.904822587966919,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.146484375,-0.0,1346.1817626953125,1.0,280.3567199707031,282.3618469238281,291.1694030761719,293.3065795898437,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589062690734863,1.0,0.0,0.0,3.821980237960816,3.8220059871673584,9.746980822455953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.58544921875,0.0,1744.7369384765625,1895.4371337890625,0.0,3018.747314453125,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352216720581056,0.4612851440906524,0.4177599847316742,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.877190887928009,0.38686203956604,0.3684604167938232,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817676663398743,0.2703986167907715,0.191452145576477,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442408204078674,0.232459545135498,0.2233070731163025,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905290484428406,0.1840188056230545,0.8433210253715515,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786317348480224,1.0,1.0,0.0,1.0,-2.454146146774292,2.454141139984131,4.844507657253416e-06,1.896557092666626,0.9090673923492432,0.9090673923492432,0.0,118.72232055664062,120.0,32832.9296875,-0.0,1340.361572265625,1.0,280.0971984863281,282.18505859375,291.1977233886719,293.4310913085937,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866818368434906,1.0,0.0,0.0,3.789467096328736,3.7894928455352783,9.581854101270435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.54736328125,0.0,1707.1983642578125,1895.4371337890625,0.0,3092.9638671875,0.9375683665275574,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278082847595216,0.4578616619110107,0.4147408902645111,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731297254562378,0.3865887522697449,0.3682771623134613,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773304581642151,0.2693644165992737,0.1907853335142135,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404934167861938,0.2316992282867431,0.2226675599813461,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.685896635055542,0.1828765571117401,0.8385550379753113,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784855842590332,1.0,1.0,0.0,1.0,-2.4430034160614014,2.44299864768982,4.800531314685941e-06,1.8878775835037231,0.8983731269836426,0.8983731269836426,0.0,120.46952056884766,123.0,32761.904296875,-0.0,1333.91455078125,1.0,280.0570373535156,282.1454162597656,291.1694030761719,293.3523254394531,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692833781242371,1.0,0.0,0.0,3.752229690551758,3.7522552013397217,9.39446692882484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.22607421875,0.0,1664.648193359375,1895.4371337890625,0.0,3116.088134765625,0.9293999075889589,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914202094078064,0.4511196613311767,0.4088658690452575,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658641576766968,0.3860329091548919,0.3679285049438476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692751288414001,0.2673152387142181,0.189479798078537,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301869839429855,0.2214048206806183,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831844329834,0.1806390136480331,0.8292466998100281,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275987625122,1.0,1.0,0.0,1.0,-2.421257495880127,2.421252727508545,4.71529256174108e-06,1.870932698249817,0.8740260601043701,0.8740260601043701,0.0,123.73680877685548,126.0,33413.375,0.0,1320.853515625,1.0,279.7577514648437,281.93853759765625,291.1663818359375,293.3910522460937,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788222670555115,1.0,0.0,0.0,3.663851976394653,3.663876533508301,8.957134696174762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.86767578125,0.0,1566.765625,1895.4371337890625,0.0,3205.542236328125,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.914202094078064,0.4511196613311767,0.4088658690452575,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658641576766968,0.3860329091548919,0.3679285049438476,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692751288414001,0.2673152387142181,0.189479798078537,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301869839429855,0.2214048206806183,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773831844329834,0.1806390136480331,0.8292466998100281,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275987625122,1.0,1.0,0.0,1.0,-2.421257495880127,2.421252727508545,4.71529256174108e-06,1.870932698249817,0.8740260601043701,0.8740260601043701,0.0,123.73680877685548,126.0,33413.375,0.0,1320.853515625,1.0,279.7577514648437,281.93853759765625,291.1663818359375,293.3910522460937,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788222670555115,1.0,0.0,0.0,3.663851976394653,3.663876533508301,8.957134696174762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.86767578125,0.0,1566.765625,1895.4371337890625,0.0,3205.542236328125,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.90483957529068,0.446624219417572,0.4043141007423401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613671660423279,0.3868330121040344,0.3683481216430664,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705968856812,0.2664473354816437,0.1886689066886901,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.729130208492279,0.2295682579278946,0.2206333875656128,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.67131507396698,0.1792173981666565,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779906272888183,1.0,1.0,0.0,1.0,-2.405789375305176,2.405784845352173,4.654858457797673e-06,1.858727216720581,0.8555679321289062,0.8555679321289062,0.0,126.13860321044922,129.0,32109.546875,0.0,1311.9801025390625,1.0,280.0419006347656,282.18603515625,291.0516967773437,293.1290283203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580285310745239,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579795953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.1953125,0.0,1464.24609375,1895.4371337890625,0.0,3010.516357421875,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.90483957529068,0.446624219417572,0.4043141007423401,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613671660423279,0.3868330121040344,0.3683481216430664,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638705968856812,0.2664473354816437,0.1886689066886901,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.729130208492279,0.2295682579278946,0.2206333875656128,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.67131507396698,0.1792173981666565,0.8220953941345215,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779906272888183,1.0,1.0,0.0,1.0,-2.405789375305176,2.405784845352173,4.654858457797673e-06,1.858727216720581,0.8555679321289062,0.8555679321289062,0.0,126.13860321044922,129.0,32109.546875,0.0,1311.9801025390625,1.0,280.0419006347656,282.18603515625,291.0516967773437,293.1290283203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580285310745239,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579795953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.1953125,0.0,1464.24609375,1895.4371337890625,0.0,3010.516357421875,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951352834701538,0.4418193697929382,0.4002484679222107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556336760520935,0.3868234753608703,0.3686606287956238,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572341561317444,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883074760437,0.2276996225118637,0.2192805558443069,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634558439254761,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535664081573,1.0,1.0,0.0,1.0,-2.386115312576294,2.386110544204712,4.5791143747919705e-06,1.843493938446045,0.8402835130691528,0.8402835130691528,0.0,129.31423950195312,132.0,30753.447265625,0.0,1301.275634765625,1.0,280.34063720703125,282.4471740722656,291.0229187011719,292.99713134765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833012580871582,1.0,0.0,0.0,3.4802346229553223,3.480257272720337,8.081841542662005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6083984375,0.0,1369.290283203125,1895.4371337890625,0.0,2776.507568359375,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951352834701538,0.4418193697929382,0.4002484679222107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556336760520935,0.3868234753608703,0.3686606287956238,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572341561317444,0.2646561861038208,0.1876701563596725,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883074760437,0.2276996225118637,0.2192805558443069,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634558439254761,0.1764687895774841,0.8118172287940979,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535664081573,1.0,1.0,0.0,1.0,-2.386115312576294,2.386110544204712,4.5791143747919705e-06,1.843493938446045,0.8402835130691528,0.8402835130691528,0.0,129.31423950195312,132.0,30753.447265625,0.0,1301.275634765625,1.0,280.34063720703125,282.4471740722656,291.0229187011719,292.99713134765625,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833012580871582,1.0,0.0,0.0,3.4802346229553223,3.480257272720337,8.081841542662005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.6083984375,0.0,1369.290283203125,1895.4371337890625,0.0,2776.507568359375,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887630701065063,0.4387251138687134,0.3972815573215484,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528812527656555,0.3884119689464569,0.3699430227279663,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631266593933,0.1873793751001358,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193547487258911,0.2272874414920807,0.2186958044767379,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585329174995422,0.1751908361911773,0.805102527141571,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496304512024,2.3749585151672363,4.536108463071287e-06,1.8346644639968872,0.8279398083686829,0.8279398083686829,0.0,131.43846130371094,135.0,29589.404296875,0.0,1296.5736083984375,1.0,280.6397705078125,282.7147216796875,291.0268249511719,292.9197998046875,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099422454833984,1.0,0.0,0.0,3.398278951644897,3.398301124572754,7.705687039560871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.87841796875,0.0,1285.688720703125,1895.4371337890625,0.0,2562.66162109375,0.8510082960128784,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887630701065063,0.4387251138687134,0.3972815573215484,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528812527656555,0.3884119689464569,0.3699430227279663,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684704780579,0.2644631266593933,0.1873793751001358,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193547487258911,0.2272874414920807,0.2186958044767379,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585329174995422,0.1751908361911773,0.805102527141571,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496304512024,2.3749585151672363,4.536108463071287e-06,1.8346644639968872,0.8279398083686829,0.8279398083686829,0.0,131.43846130371094,135.0,29589.404296875,0.0,1296.5736083984375,1.0,280.6397705078125,282.7147216796875,291.0268249511719,292.9197998046875,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099422454833984,1.0,0.0,0.0,3.398278951644897,3.398301124572754,7.705687039560871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.87841796875,0.0,1285.688720703125,1895.4371337890625,0.0,2562.66162109375,0.8510082960128784,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863974809646606,0.437486857175827,0.3960947394371032,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522838950157166,0.3895235657691955,0.3709167838096618,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525379657745361,0.2646822035312652,0.1874832808971405,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183036804199219,0.2273982465267181,0.2187369912862777,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570014357566833,0.1748955696821212,0.8034536838531494,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784540235996246,1.0,1.0,0.0,1.0,-2.372897386550904,2.3728928565979004,4.528122190095019e-06,1.8330049514770508,0.8233515620231628,0.8233515620231628,0.0,132.27685546875,135.0,28723.580078125,0.0,1297.5045166015625,1.0,280.8908996582031,282.9092712402344,291.0067138671875,292.8001708984375,293.1499938964844,293.1499938964844,280.95001220703125,37987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973024249076843,1.0,0.0,0.0,3.361104249954224,3.361125946044922,7.538019985986466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.7841796875,0.0,1248.575927734375,1895.4371337890625,0.0,2446.78759765625,0.8427459001541138,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.884507954120636,0.4364707469940185,0.3951702117919922,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520973324775696,0.3908300399780273,0.372115820646286,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519245743751526,0.2650845348834991,0.1877409517765045,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176573276519775,0.2276867628097534,0.2189743369817733,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.655942440032959,0.1747899353504181,0.8027669191360474,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790285229682922,1.0,1.0,0.0,1.0,-2.3729939460754395,2.3729894161224365,4.528395948000252e-06,1.8330283164978027,0.818598747253418,0.818598747253418,0.0,133.0221710205078,138.0,28573.3515625,0.0,1300.6346435546875,1.0,280.93902587890625,282.9847717285156,291.040283203125,292.8683776855469,293.1499938964844,293.1499938964844,281.25,37831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904154658317566,1.0,0.0,0.0,3.3279058933258057,3.327927350997925,7.389846246041998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.11474609375,0.0,1215.9736328125,1895.4371337890625,0.0,2384.138671875,0.8352728486061096,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809251189231873,0.4347473680973053,0.3935804963111877,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519127368927002,0.3937336802482605,0.3748034238815307,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661695778369903,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166679501533508,0.2285571247339248,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888283729553,0.1749110668897628,0.8030779957771301,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637465953827,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.835681676864624,0.812204122543335,0.812204122543335,0.0,134.6475830078125,141.0,27631.775390625,0.0,1311.4041748046875,1.0,281.2381591796875,283.2504577636719,291.05145263671875,292.8224182128906,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737210988998413,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141744049476983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.40234375,0.0,1161.262939453125,1895.4371337890625,0.0,2233.953369140625,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809251189231873,0.4347473680973053,0.3935804963111877,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519127368927002,0.3937336802482605,0.3748034238815307,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589791297913,0.2661695778369903,0.1884689778089523,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166679501533508,0.2285571247339248,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542888283729553,0.1749110668897628,0.8030779957771301,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637465953827,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.835681676864624,0.812204122543335,0.812204122543335,0.0,134.6475830078125,141.0,27631.775390625,0.0,1311.4041748046875,1.0,281.2381591796875,283.2504577636719,291.05145263671875,292.8224182128906,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737210988998413,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141744049476983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.40234375,0.0,1161.262939453125,1895.4371337890625,0.0,2233.953369140625,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775496482849121,0.433430939912796,0.3923746645450592,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518663644790649,0.3969728052616119,0.3778348565101623,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139210700989,0.2675712704658508,0.1894382387399673,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262299537659,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308127403259,0.1753696948289871,0.8050835132598877,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.4824981689453,144.0,26815.865234375,0.0,1327.3802490234375,1.0,281.5375366210937,283.5145568847656,291.05816650390625,292.7781066894531,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587722539901733,1.0,0.0,0.0,3.230787754058838,3.230808019638061,6.964824024180416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.33935546875,0.0,1121.7958984375,1895.4371337890625,0.0,2101.8125,0.8132941126823425,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775496482849121,0.433430939912796,0.3923746645450592,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518663644790649,0.3969728052616119,0.3778348565101623,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502139210700989,0.2675712704658508,0.1894382387399673,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262299537659,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530308127403259,0.1753696948289871,0.8050835132598877,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.4824981689453,144.0,26815.865234375,0.0,1327.3802490234375,1.0,281.5375366210937,283.5145568847656,291.05816650390625,292.7781066894531,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587722539901733,1.0,0.0,0.0,3.230787754058838,3.230808019638061,6.964824024180416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.33935546875,0.0,1121.7958984375,1895.4371337890625,0.0,2101.8125,0.8132941126823425,1.0,0.0,3.0,1.0,0.0
