time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743472695350647,0.4325043559074402,0.3915260434150696,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518997430801392,0.4005073010921478,0.3811562657356262,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496215105056763,0.2692508697509765,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715339720249176,0.2311560213565826,0.2222163677215576,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277857780457,0.1760867238044738,0.8083403706550598,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.3935000896453857,4.606778020388447e-06,1.8488324880599976,0.8082932829856873,0.8082932829856873,0.0,138.517333984375,147.0,26130.591796875,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.0654602050781,292.7430725097656,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456248998641968,1.0,0.0,0.0,3.206709384918213,3.2067294120788574,6.861396286694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.70703125,0.0,1097.6400146484375,1895.4371337890625,0.0,1987.7215576171875,0.8076279759407043,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743472695350647,0.4325043559074402,0.3915260434150696,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518997430801392,0.4005073010921478,0.3811562657356262,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496215105056763,0.2692508697509765,0.1906095445156097,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715339720249176,0.2311560213565826,0.2222163677215576,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520277857780457,0.1760867238044738,0.8083403706550598,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.3935000896453857,4.606778020388447e-06,1.8488324880599976,0.8082932829856873,0.8082932829856873,0.0,138.517333984375,147.0,26130.591796875,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.0654602050781,292.7430725097656,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456248998641968,1.0,0.0,0.0,3.206709384918213,3.2067294120788574,6.861396286694799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.70703125,0.0,1097.6400146484375,1895.4371337890625,0.0,1987.7215576171875,0.8076279759407043,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712980151176453,0.4319075345993042,0.390984296798706,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519909381866455,0.4042868614196777,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671590805053,0.1919538527727127,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681282997131,0.2327735722064972,0.2237672507762909,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117385864258,0.1770053952932357,0.8125727772712708,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602876663208,1.0,1.0,0.0,1.0,-2.4056968688964844,2.4056921005249023,4.653855739888968e-06,1.858309626579285,0.810761570930481,0.810761570930481,0.0,140.72817993164062,150.0,25511.7421875,0.0,1371.683349609375,1.0,282.1368713378906,284.03668212890625,291.0709533691406,292.7104187011719,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339552640914917,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.830424581494299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.173828125,0.0,1088.3975830078125,1895.4371337890625,0.0,1888.325927734375,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712980151176453,0.4319075345993042,0.390984296798706,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519909381866455,0.4042868614196777,0.384720504283905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491545081138611,0.2711671590805053,0.1919538527727127,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681282997131,0.2327735722064972,0.2237672507762909,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512117385864258,0.1770053952932357,0.8125727772712708,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602876663208,1.0,1.0,0.0,1.0,-2.4056968688964844,2.4056921005249023,4.653855739888968e-06,1.858309626579285,0.810761570930481,0.810761570930481,0.0,140.72817993164062,150.0,25511.7421875,0.0,1371.683349609375,1.0,282.1368713378906,284.03668212890625,291.0709533691406,292.7104187011719,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339552640914917,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.830424581494299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.173828125,0.0,1088.3975830078125,1895.4371337890625,0.0,1888.325927734375,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.869795024394989,0.4317608475685119,0.3907948434352875,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520296812057495,0.4062831103801727,0.3865694403648376,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489405274391174,0.2722253203392029,0.1926768571138382,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146474123001099,0.2336599379777908,0.2245989590883255,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.650842010974884,0.1775393038988113,0.8149715065956116,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902519583702087,1.0,1.0,0.0,1.0,-2.412439107894897,2.4124343395233154,4.680009624280501e-06,1.8635573387146,0.8138578534126282,0.8138578534126282,0.0,141.90199279785156,150.0,25072.517578125,0.0,1384.842041015625,1.0,282.3847961425781,284.2288818359375,291.0472717285156,292.610595703125,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262270450592041,1.0,0.0,0.0,3.202272653579712,3.2022926807403564,6.842423090347438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.38623046875,0.0,1089.1956787109375,1895.4371337890625,0.0,1823.5572509765625,0.8060813546180725,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686410188674927,0.4318141341209411,0.3908438682556152,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523370623588562,0.4084235727787018,0.3885846138000488,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489895224571228,0.2734129428863525,0.1935052722692489,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146674990653992,0.2346469461917877,0.2255378067493438,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507097482681274,0.1781656593084335,0.8178078532218933,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920056760311126,1.0,1.0,0.0,1.0,-2.420448064804077,2.420443296432495,4.711163910542382e-06,1.869784474372864,0.8167619109153748,0.8167619109153748,0.0,143.00747680664062,153.0,25122.6796875,0.0,1399.3662109375,1.0,282.4368896484375,284.3013916015625,291.07928466796875,292.6918334960937,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724081814289093,1.0,0.0,0.0,3.21045184135437,3.2104716300964355,6.877421014905849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.1318359375,0.0,1094.8536376953125,1895.4371337890625,0.0,1805.73583984375,0.8076154589653015,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664191961288452,0.4321368634700775,0.3911099135875702,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529903292655945,0.4128764569759369,0.3927669525146484,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147854566574097,0.2367550283670425,0.2275417149066925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505631804466248,0.1795515567064285,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.4378867149353027,2.4378819465637207,4.7794164856895804e-06,1.883368134498596,0.8259718418121338,0.8259718418121338,0.0,145.3255157470703,156.0,24761.44140625,0.0,1430.91064453125,1.0,282.7371826171875,284.55908203125,291.0882568359375,292.678955078125,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163392305374146,1.0,0.0,0.0,3.2391462326049805,3.239166498184204,7.000909363341634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.8857421875,0.0,1117.1302490234375,1895.4371337890625,0.0,1742.0074462890625,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664191961288452,0.4321368634700775,0.3911099135875702,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529903292655945,0.4128764569759369,0.3927669525146484,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491763234138489,0.2759601473808288,0.1952785104513168,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147854566574097,0.2367550283670425,0.2275417149066925,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505631804466248,0.1795515567064285,0.8240995407104492,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.4378867149353027,2.4378819465637207,4.7794164856895804e-06,1.883368134498596,0.8259718418121338,0.8259718418121338,0.0,145.3255157470703,156.0,24761.44140625,0.0,1430.91064453125,1.0,282.7371826171875,284.55908203125,291.0882568359375,292.678955078125,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163392305374146,1.0,0.0,0.0,3.2391462326049805,3.239166498184204,7.000909363341634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.8857421875,0.0,1117.1302490234375,1895.4371337890625,0.0,1742.0074462890625,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644788861274719,0.4327935576438904,0.3916855156421661,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538269400596619,0.4175852537155151,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715110182762146,0.2390560507774353,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506599187850952,0.1811228096485138,0.8312589526176453,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457481861114502,4.856743998971069e-06,1.8986409902572632,0.8383336663246155,0.8383336663246155,0.0,147.71873474121094,159.0,24424.970703125,0.0,1465.946044921875,1.0,283.0376281738281,284.8105163574219,291.0939025878906,292.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099087238311768,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.72705078125,0.0,1154.919677734375,1895.4371337890625,0.0,1689.8111572265625,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644788861274719,0.4327935576438904,0.3916855156421661,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538269400596619,0.4175852537155151,0.3971993625164032,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495976090431213,0.2787596583366394,0.1972333788871765,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.715110182762146,0.2390560507774353,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506599187850952,0.1811228096485138,0.8312589526176453,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457481861114502,4.856743998971069e-06,1.8986409902572632,0.8383336663246155,0.8383336663246155,0.0,147.71873474121094,159.0,24424.970703125,0.0,1465.946044921875,1.0,283.0376281738281,284.8105163574219,291.0939025878906,292.66522216796875,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099087238311768,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.72705078125,0.0,1154.919677734375,1895.4371337890625,0.0,1689.8111572265625,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620312809944153,0.4329756200313568,0.3920973241329193,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541796803474426,0.4219847023487091,0.4015408456325531,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.715065598487854,0.241191029548645,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761198997497,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.47676968574524,4.933568106935127e-06,1.913724899291992,0.8508690595626831,0.8508690595626831,0.0,150.44503784179688,162.0,24452.23046875,0.0,1502.4619140625,1.0,283.145751953125,284.9046936035156,291.1382141113281,292.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151915431022644,1.0,0.0,0.0,3.3202452659606934,3.320265769958496,7.355862976510252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.52294921875,0.0,1183.86474609375,1895.4371337890625,0.0,1732.6419677734375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620312809944153,0.4329756200313568,0.3920973241329193,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541796803474426,0.4219847023487091,0.4015408456325531,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496359348297119,0.2813530266284942,0.1991678476333618,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.715065598487854,0.241191029548645,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.650446891784668,0.1825761198997497,0.8384511470794678,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.47676968574524,4.933568106935127e-06,1.913724899291992,0.8508690595626831,0.8508690595626831,0.0,150.44503784179688,162.0,24452.23046875,0.0,1502.4619140625,1.0,283.145751953125,284.9046936035156,291.1382141113281,292.7383728027344,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151915431022644,1.0,0.0,0.0,3.3202452659606934,3.320265769958496,7.355862976510252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.52294921875,0.0,1183.86474609375,1895.4371337890625,0.0,1732.6419677734375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583096265792847,0.4323427379131317,0.3918154835700989,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533463478088379,0.425742506980896,0.405335396528244,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532558917999,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139960527420044,0.2428971976041793,0.2337329685688018,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.18364879488945,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492111921310425,2.492106914520264,4.995157723897137e-06,1.9257493019104004,0.8629257082939148,0.8629257082939148,0.0,153.7169189453125,165.0,24632.728515625,0.0,1536.541259765625,1.0,283.1498413085937,284.91180419921875,291.1620178222656,292.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264800667762756,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.072265625,0.0,1198.8626708984375,1895.4371337890625,0.0,1825.6636962890625,0.8307349681854248,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583096265792847,0.4323427379131317,0.3918154835700989,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533463478088379,0.425742506980896,0.405335396528244,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486181259155273,0.2834532558917999,0.2007991075515747,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139960527420044,0.2428971976041793,0.2337329685688018,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492567658424377,0.18364879488945,0.8442433476448059,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492111921310425,2.492106914520264,4.995157723897137e-06,1.9257493019104004,0.8629257082939148,0.8629257082939148,0.0,153.7169189453125,165.0,24632.728515625,0.0,1536.541259765625,1.0,283.1498413085937,284.91180419921875,291.1620178222656,292.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264800667762756,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.072265625,0.0,1198.8626708984375,1895.4371337890625,0.0,1825.6636962890625,0.8307349681854248,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.856133222579956,0.4318433105945587,0.3914669454097748,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526089787483215,0.4274449050426483,0.4070405066013336,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478195428848267,0.2843683362007141,0.2015060186386108,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131586074829102,0.2436167299747467,0.2345087826251983,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483646035194397,0.1840541809797287,0.8465250730514526,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099570155143738,1.0,1.0,0.0,1.0,-2.498266220092773,2.498260974884033,5.019974651077064e-06,1.93057119846344,0.8689923286437988,0.8689923286437988,0.0,155.4791259765625,165.0,24700.330078125,0.0,1552.23388671875,1.0,283.14996337890625,284.9164123535156,291.15826416015625,292.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312344312667847,1.0,0.0,0.0,3.341994285583496,3.342014789581299,7.452546810782223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.5146484375,0.0,1194.926025390625,1895.4371337890625,0.0,1865.4234619140625,0.8327240943908691,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539091348648071,0.4312905073165893,0.3910578191280365,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517976403236389,0.4290786385536194,0.4086703956127167,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556927680969,0.2852351665496826,0.2021724283695221,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122325301170349,0.2442784160375595,0.2352229207754135,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473828554153442,0.1843981444835662,0.8485018014907837,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118104815483093,1.0,1.0,0.0,1.0,-2.503767490386963,2.5037624835968018,5.042199973104289e-06,1.934875011444092,0.8750326633453369,0.8750326633453369,0.0,157.25819396972656,168.0,24779.087890625,0.0,1567.1907958984375,1.0,283.1499938964844,284.9153137207031,291.1505432128906,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,32528.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349779009819031,1.0,0.0,0.0,3.355366945266724,3.355387687683105,7.512307433898968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.990234375,0.0,1205.53466796875,1895.4371337890625,0.0,1896.9609375,0.8324342370033264,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495148420333862,0.430122822523117,0.3901509642601013,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.850139856338501,0.4322259724140167,0.4117872416973114,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868993580341339,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102799415588379,0.245492547750473,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453206539154053,0.1849627792835235,0.8518030047416687,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134754180908203,2.513470411300659,5.081488325231476e-06,1.9424422979354856,0.8872572183609009,0.8872572183609009,0.0,160.78236389160156,156.0,24903.30859375,0.0,1595.3782958984375,1.0,283.1499938964844,284.9205017089844,291.1331481933594,292.79302978515625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396767735481262,1.0,0.0,0.0,3.3621256351470947,3.362146139144897,7.542601565546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.07958984375,0.0,1205.6595458984375,1895.4371337890625,0.0,1936.827392578125,0.8326324820518494,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495148420333862,0.430122822523117,0.3901509642601013,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.850139856338501,0.4322259724140167,0.4117872416973114,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452076077461243,0.2868993580341339,0.2034372836351394,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102799415588379,0.245492547750473,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453206539154053,0.1849627792835235,0.8518030047416687,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134754180908203,2.513470411300659,5.081488325231476e-06,1.9424422979354856,0.8872572183609009,0.8872572183609009,0.0,160.78236389160156,156.0,24903.30859375,0.0,1595.3782958984375,1.0,283.1499938964844,284.9205017089844,291.1331481933594,292.79302978515625,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396767735481262,1.0,0.0,0.0,3.3621256351470947,3.362146139144897,7.542601565546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.07958984375,0.0,1205.6595458984375,1895.4371337890625,0.0,1936.827392578125,0.8326324820518494,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519214987754822,0.428957462310791,0.388999879360199,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552425503730774,0.435295045375824,0.414572149515152,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660881996155,0.2466356456279754,0.2375045120716095,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410022497177,0.8534901738166809,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.5199248790740967,2.5199198722839355,5.107670858706115e-06,1.94746732711792,0.8995981812477112,0.8995981812477112,0.0,158.2442169189453,144.0,24996.623046875,0.0,1593.257568359375,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419900298118591,1.0,0.0,0.0,3.363290548324585,3.363311052322388,7.547829454779276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.11962890625,0.0,1200.3250732421875,1895.4371337890625,0.0,1956.564208984375,0.831567108631134,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519214987754822,0.428957462310791,0.388999879360199,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552425503730774,0.435295045375824,0.414572149515152,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492320537567139,0.2885515391826629,0.2045028060674667,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660881996155,0.2466356456279754,0.2375045120716095,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482252478599548,0.1854410022497177,0.8534901738166809,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.5199248790740967,2.5199198722839355,5.107670858706115e-06,1.94746732711792,0.8995981812477112,0.8995981812477112,0.0,158.2442169189453,144.0,24996.623046875,0.0,1593.257568359375,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.78564453125,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419900298118591,1.0,0.0,0.0,3.363290548324585,3.363311052322388,7.547829454779276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.11962890625,0.0,1200.3250732421875,1895.4371337890625,0.0,1956.564208984375,0.831567108631134,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231273651123,0.4278608560562134,0.3877553939819336,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653489947319031,0.4383560717105865,0.4171843230724334,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639210224151,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.721601128578186,0.2477821409702301,0.238319993019104,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250913619995,0.1859154850244522,0.854361891746521,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100860595703125,1.0,1.0,0.0,1.0,-2.5247802734375,2.52477502822876,5.127290933160111e-06,1.951181173324585,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.1484375,0.0,1572.0570068359375,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431929111480713,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082370976743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.65380859375,0.0,1190.0784912109375,1895.4371337890625,0.0,1966.8558349609373,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592231273651123,0.4278608560562134,0.3877553939819336,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653489947319031,0.4383560717105865,0.4171843230724334,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575544118881226,0.2902639210224151,0.2054882645606994,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.721601128578186,0.2477821409702301,0.238319993019104,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548250913619995,0.1859154850244522,0.854361891746521,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100860595703125,1.0,1.0,0.0,1.0,-2.5247802734375,2.52477502822876,5.127290933160111e-06,1.951181173324585,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.1484375,0.0,1572.0570068359375,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.7832946777344,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431929111480713,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082370976743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.65380859375,0.0,1190.0784912109375,1895.4371337890625,0.0,1966.8558349609373,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690005302429,0.4267401993274688,0.3864393532276153,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793821334838867,0.4413542151451111,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882014274597,0.2489091604948043,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863773763179779,0.8548135161399841,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953392982483,1.0,1.0,0.0,1.0,-2.5287423133850098,2.5287373065948486,5.1432234613457695e-06,1.9541574716567995,0.9242545366287231,0.9242545366287231,0.0,143.12184143066406,120.0,25194.900390625,0.0,1540.1097412109375,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445276379585266,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.181640625,0.0,1239.159912109375,1895.4371337890625,0.0,1978.2978515625,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702690005302429,0.4267401993274688,0.3864393532276153,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793821334838867,0.4413542151451111,0.4196740388870239,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693003416061401,0.2919933795928955,0.2064359039068222,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882014274597,0.2489091604948043,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643784642219543,0.1863773763179779,0.8548135161399841,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953392982483,1.0,1.0,0.0,1.0,-2.5287423133850098,2.5287373065948486,5.1432234613457695e-06,1.9541574716567995,0.9242545366287231,0.9242545366287231,0.0,143.12184143066406,120.0,25194.900390625,0.0,1540.1097412109375,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445276379585266,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.181640625,0.0,1239.159912109375,1895.4371337890625,0.0,1978.2978515625,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770763278007507,0.4261550903320312,0.3857435882091522,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877444863319397,0.4428161978721618,0.4208673238754272,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763705253601074,0.2928526699542999,0.2068933099508285,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376512885093689,0.2494560033082962,0.2393729090690612,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701921224594116,0.1865954548120498,0.8548979163169861,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014524459838867,1.0,1.0,0.0,1.0,-2.530386686325073,2.530381441116333,5.149794105818728e-06,1.955368161201477,0.9302148818969728,0.9302148818969728,0.0,138.28323364257812,120.0,25269.42578125,0.0,1521.4505615234375,1.0,283.1499938964844,284.9012756347656,291.11883544921875,292.7968444824219,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453776597976685,1.0,0.0,0.0,3.4517416954040527,3.4517629146575928,7.95005064446741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.03857421875,0.0,1282.5345458984375,1895.4371337890625,0.0,1985.5968017578125,0.8544435501098633,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847435116767883,0.4255578517913818,0.3850221633911133,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969871997833252,0.444254994392395,0.4220257997512817,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842401266098022,0.293709248304367,0.2073400169610977,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.744305431842804,0.2499917447566986,0.2396803349256515,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767029762268066,0.1868042051792144,0.8548922538757324,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981107115745544,1.0,1.0,0.0,1.0,-2.531811237335205,2.531805992126465,5.15545343660051e-06,1.9563980102539065,0.936146318912506,0.936146318912506,0.0,133.21112060546875,108.0,25326.3671875,0.0,1501.4671630859375,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746283769607544,1.0,0.0,0.0,3.481644868850708,3.481666326522827,8.088392746685713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.24755859375,0.0,1313.5792236328125,1895.4371337890625,0.0,1993.387939453125,0.8642966151237488,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.902828335762024,0.4243362843990326,0.3835374712944031,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194032549858092,0.447070300579071,0.4242654144763946,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601037621498108,0.2510338723659515,0.2402487397193908,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919389963150024,0.1871966272592544,0.8546800017356873,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810423851013,1.0,1.0,0.0,1.0,-2.534200668334961,2.5341954231262207,5.16485124535393e-06,1.95807421207428,0.9477139711380004,0.9477139711380004,0.0,122.56991577148438,96.0,25458.482421875,0.0,1458.6817626953125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483139634132385,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0947265625,0.0,1404.896484375,1895.4371337890625,0.0,2010.8826904296875,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.902828335762024,0.4243362843990326,0.3835374712944031,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194032549858092,0.447070300579071,0.4242654144763946,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024821877479553,0.2954194545745849,0.2082173526287078,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601037621498108,0.2510338723659515,0.2402487397193908,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919389963150024,0.1871966272592544,0.8546800017356873,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810423851013,1.0,1.0,0.0,1.0,-2.534200668334961,2.5341954231262207,5.16485124535393e-06,1.95807421207428,0.9477139711380004,0.9477139711380004,0.0,122.56991577148438,96.0,25458.482421875,0.0,1458.6817626953125,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.81207275390625,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483139634132385,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0947265625,0.0,1404.896484375,1895.4371337890625,0.0,2010.8826904296875,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272063970565796,0.4231010973453522,0.3820193111896515,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481539726257324,0.449818342924118,0.426420658826828,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971392571926117,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800353169441223,0.252046525478363,0.2407697886228561,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736996650696,0.1875627487897873,0.8542599678039551,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834129512310028,1.0,1.0,0.0,1.0,-2.5361316204071045,2.5361263751983643,5.172329110791907e-06,1.9593664407730105,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.75390625,0.0,1413.3101806640625,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504093050956726,1.0,0.0,0.0,3.653730869293213,3.6537539958953857,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.5068359375,0.0,1507.8692626953125,1895.4371337890625,0.0,2028.9935302734373,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272063970565796,0.4231010973453522,0.3820193111896515,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481539726257324,0.449818342924118,0.426420658826828,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233821988105774,0.2971392571926117,0.2090862393379211,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800353169441223,0.252046525478363,0.2407697886228561,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103736996650696,0.1875627487897873,0.8542599678039551,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834129512310028,1.0,1.0,0.0,1.0,-2.5361316204071045,2.5361263751983643,5.172329110791907e-06,1.9593664407730105,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.75390625,0.0,1413.3101806640625,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504093050956726,1.0,0.0,0.0,3.653730869293213,3.6537539958953857,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.5068359375,0.0,1507.8692626953125,1895.4371337890625,0.0,2028.9935302734373,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579142332077026,0.421871542930603,0.3804923593997955,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792197346687316,0.4525149166584015,0.4285135567188263,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805158793926239,0.2530408501625061,0.2412605881690979,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.730951726436615,0.1879120022058487,0.8537045121192932,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755362570285797,1.0,1.0,0.0,1.0,-2.537785291671753,2.5377800464630127,5.178644187253667e-06,1.9604253768920896,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.953125,0.0,1366.3314208984375,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8305358886719,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524394989013672,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.203125,0.0,1619.1578369140625,1895.4371337890625,0.0,2046.593017578125,0.9261738061904908,1.0,0.0,3.0,1.0,0.0
