time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579142332077026,0.421871542930603,0.3804923593997955,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792197346687316,0.4525149166584015,0.4285135567188263,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482034802436829,0.2988824248313904,0.209961399435997,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.805158793926239,0.2530408501625061,0.2412605881690979,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.730951726436615,0.1879120022058487,0.8537045121192932,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755362570285797,1.0,1.0,0.0,1.0,-2.537785291671753,2.5377800464630127,5.178644187253667e-06,1.9604253768920896,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.953125,0.0,1366.3314208984375,1.0,283.1499938964844,284.7924499511719,291.1254272460937,292.8305358886719,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524394989013672,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.203125,0.0,1619.1578369140625,1895.4371337890625,0.0,2046.593017578125,0.9261738061904908,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737072587013244,0.4202284514904022,0.3789355158805847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948967695236206,0.4548454880714416,0.4305892884731293,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003943860530853,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197702169418335,0.2538205981254577,0.2418397814035415,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430523037910461,0.1880830079317093,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721435606479645,1.0,1.0,0.0,1.0,-2.5402095317840576,2.5402042865753174,5.188092472963035e-06,1.962071180343628,0.9789699912071228,0.9789699912071228,0.0,94.42950439453124,90.0,26034.435546875,0.0,1344.748779296875,1.0,283.05230712890625,284.68115234375,291.1462097167969,292.8829650878906,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597648501396179,1.0,0.0,0.0,3.82534122467041,3.825366735458374,9.76413275566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.74072265625,0.0,1721.6690673828125,1895.4371337890625,0.0,2110.5107421875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737072587013244,0.4202284514904022,0.3789355158805847,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948967695236206,0.4548454880714416,0.4305892884731293,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642536997795105,0.3003943860530853,0.210903525352478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197702169418335,0.2538205981254577,0.2418397814035415,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430523037910461,0.1880830079317093,0.8536822199821472,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721435606479645,1.0,1.0,0.0,1.0,-2.5402095317840576,2.5402042865753174,5.188092472963035e-06,1.962071180343628,0.9789699912071228,0.9789699912071228,0.0,94.42950439453124,90.0,26034.435546875,0.0,1344.748779296875,1.0,283.05230712890625,284.68115234375,291.1462097167969,292.8829650878906,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597648501396179,1.0,0.0,0.0,3.82534122467041,3.825366735458374,9.76413275566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.74072265625,0.0,1721.6690673828125,1895.4371337890625,0.0,2110.5107421875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767099618911744,0.4189862608909607,0.3780038058757782,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983978867530824,0.4556617438793182,0.4314615428447723,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683903217315674,0.3008910715579986,0.2113171368837356,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231819868087769,0.2539919018745422,0.2420657277107238,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458892464637756,0.1879839450120926,0.8534467816352844,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713583588600158,1.0,1.0,0.0,1.0,-2.5406274795532227,2.540622472763061,5.189650437387172e-06,1.962318420410156,0.9810122847557068,0.9810122847557068,0.0,93.17822265625,90.0,26661.90234375,0.0,1339.85888671875,1.0,282.7957458496094,284.4696350097656,291.2049865722656,293.050048828125,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714309096336365,1.0,0.0,0.0,3.853359937667847,3.8533856868743896,9.907690809995984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.07666015625,0.0,1758.6190185546875,1895.4371337890625,0.0,2213.5556640625,0.9498037695884703,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762996435165404,0.4173829257488251,0.3766539096832275,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561733603477478,0.4317814409732818,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693389892578125,0.3011379837989807,0.2115385234355926,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237704038619995,0.2539446353912353,0.2420858442783355,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461274266242981,0.1876888424158096,0.8524200320243835,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708886742591858,1.0,1.0,0.0,1.0,-2.538449048995972,2.5384438037872314,5.180587322684005e-06,1.9605501890182493,0.9835687279701232,0.9835687279701232,0.0,92.87858581542967,93.0,26704.677734375,0.0,1335.8037109375,1.0,282.7565002441406,284.4069519042969,291.1856384277344,292.9932556152344,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774680852890015,1.0,0.0,0.0,3.875845670700073,3.8758716583251953,1.0023658205682295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.46728515625,0.0,1788.687744140625,1895.4371337890625,0.0,2267.4375,0.95509672164917,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704349040985109,0.4136882722377777,0.373545229434967,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970393180847168,0.4566345810890198,0.4327142834663391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664775490760803,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207014203071594,0.2534583210945129,0.2417974174022674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426201105117798,0.1867202520370483,0.8488718867301941,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164598464966,1.0,1.0,0.0,1.0,-2.5314643383026123,2.531459331512451,5.151735422259662e-06,1.9549585580825808,0.9847737550735474,0.9847737550735474,0.0,93.72889709472656,96.0,27316.333984375,0.0,1330.65869140625,1.0,282.4563903808594,284.1305236816406,291.1800842285156,293.0349426269531,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792986273765564,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.0009765625,0.0,1832.7371826171875,1895.4371337890625,0.0,2407.481201171875,0.9626452326774596,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704349040985109,0.4136882722377777,0.373545229434967,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970393180847168,0.4566345810890198,0.4327142834663391,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664775490760803,0.3012342751026153,0.2117317169904709,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207014203071594,0.2534583210945129,0.2417974174022674,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426201105117798,0.1867202520370483,0.8488718867301941,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706164598464966,1.0,1.0,0.0,1.0,-2.5314643383026123,2.531459331512451,5.151735422259662e-06,1.9549585580825808,0.9847737550735474,0.9847737550735474,0.0,93.72889709472656,96.0,27316.333984375,0.0,1330.65869140625,1.0,282.4563903808594,284.1305236816406,291.1800842285156,293.0349426269531,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792986273765564,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.0009765625,0.0,1832.7371826171875,1895.4371337890625,0.0,2407.481201171875,0.9626452326774596,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595312476158142,0.4095913767814636,0.3700623214244842,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.991051435470581,0.4565618634223938,0.4328535199165344,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137738704681396,0.252585768699646,0.2411574274301529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505990028381,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707181453704834,1.0,1.0,0.0,1.0,-2.520360231399536,2.520355224609375,5.106235221319366e-06,1.946170687675476,0.9826666712760924,0.9826666712760924,0.0,95.88499450683594,99.0,27875.732421875,0.0,1325.9864501953125,1.0,282.15625,283.8568420410156,291.1646423339844,293.0546264648437,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044653534889221,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.33349609375,0.0,1857.777099609375,1895.4371337890625,0.0,2512.321044921875,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595312476158142,0.4095913767814636,0.3700623214244842,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.991051435470581,0.4565618634223938,0.4328535199165344,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595027923583984,0.3009693920612335,0.2116767615079879,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137738704681396,0.252585768699646,0.2411574274301529,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356505990028381,0.1853648722171783,0.8436699509620667,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707181453704834,1.0,1.0,0.0,1.0,-2.520360231399536,2.520355224609375,5.106235221319366e-06,1.946170687675476,0.9826666712760924,0.9826666712760924,0.0,95.88499450683594,99.0,27875.732421875,0.0,1325.9864501953125,1.0,282.15625,283.8568420410156,291.1646423339844,293.0546264648437,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044653534889221,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.33349609375,0.0,1857.777099609375,1895.4371337890625,0.0,2512.321044921875,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460245966911316,0.405264139175415,0.366364985704422,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830401539802552,0.456147164106369,0.4326654970645904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883527755737,0.2114684283733368,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050238490104675,0.2514604926109314,0.2402769476175308,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274044156074524,0.1837564408779144,0.8373204469680786,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470921903848648,1.0,1.0,0.0,1.0,-2.506756544113159,2.506751537322998,5.05085972690722e-06,1.935449242591858,0.9773566722869872,0.9773566722869872,0.0,98.63795471191406,102.0,28433.560546875,0.0,1320.7713623046875,1.0,281.8562316894531,283.5884704589844,291.15447998046875,293.0756225585937,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132086992263794,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.54736328125,0.0,1866.2890625,1895.4371337890625,0.0,2592.772705078125,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460245966911316,0.405264139175415,0.366364985704422,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830401539802552,0.456147164106369,0.4326654970645904,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511425256729126,0.3004883527755737,0.2114684283733368,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050238490104675,0.2514604926109314,0.2402769476175308,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274044156074524,0.1837564408779144,0.8373204469680786,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.470921903848648,1.0,1.0,0.0,1.0,-2.506756544113159,2.506751537322998,5.05085972690722e-06,1.935449242591858,0.9773566722869872,0.9773566722869872,0.0,98.63795471191406,102.0,28433.560546875,0.0,1320.7713623046875,1.0,281.8562316894531,283.5884704589844,291.15447998046875,293.0756225585937,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132086992263794,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.54736328125,0.0,1866.2890625,1895.4371337890625,0.0,2592.772705078125,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772768497467,0.4009382426738739,0.3626294732093811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741313457489014,0.4555904865264892,0.4323081970214844,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958199381828308,0.250235766172409,0.2392766922712326,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188962697982788,0.1820414513349533,0.8303747177124023,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331725120544,1.0,1.0,0.0,1.0,-2.491981029510498,2.491976022720337,4.991104560758686e-06,1.9238252639770508,0.9693999886512756,0.9693999886512756,0.0,101.59371185302734,105.0,29138.775390625,0.0,1314.9976806640625,1.0,281.5561828613281,283.3340759277344,291.1558837890625,293.115966796875,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215240240097046,1.0,0.0,0.0,3.92301869392395,3.9230456352233887,1.026913878376945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.02490234375,0.0,1860.2840576171875,1895.4371337890625,0.0,2669.694091796875,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772768497467,0.4009382426738739,0.3626294732093811,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741313457489014,0.4555904865264892,0.4323081970214844,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428503274917603,0.2999663352966308,0.2112091928720474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958199381828308,0.250235766172409,0.2392766922712326,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188962697982788,0.1820414513349533,0.8303747177124023,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711331725120544,1.0,1.0,0.0,1.0,-2.491981029510498,2.491976022720337,4.991104560758686e-06,1.9238252639770508,0.9693999886512756,0.9693999886512756,0.0,101.59371185302734,105.0,29138.775390625,0.0,1314.9976806640625,1.0,281.5561828613281,283.3340759277344,291.1558837890625,293.115966796875,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215240240097046,1.0,0.0,0.0,3.92301869392395,3.9230456352233887,1.026913878376945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.02490234375,0.0,1860.2840576171875,1895.4371337890625,0.0,2669.694091796875,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249269366264344,0.3987869918346405,0.3608205020427704,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696698784828186,0.4552783668041229,0.4321320652961731,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167951583862,0.2997096180915832,0.2111009806394577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.791455864906311,0.2496085911989212,0.2387773990631103,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147056460380554,0.1811707019805908,0.8268765807151794,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712459444999695,1.0,1.0,0.0,1.0,-2.484663248062134,2.4846582412719727,4.961658305546735e-06,1.918075442314148,0.9637272953987122,0.9637272953987122,0.0,103.05845642089844,105.0,29834.6640625,0.0,1312.1561279296875,1.0,281.29449462890625,283.1330261230469,291.1888427734375,293.2406311035156,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828773558139801,1.0,0.0,0.0,3.915822744369507,3.915849447250366,1.0231500482404954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.03076171875,0.0,1852.38818359375,1895.4371337890625,0.0,2737.031494140625,0.9651517868041992,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178411960601808,0.3965761661529541,0.3588839471340179,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647963047027588,0.4548869431018829,0.431828498840332,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350158333778381,0.2994101643562317,0.2109344005584716,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868979573249817,0.2489362210035324,0.2382114678621292,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101801633834839,0.180262491106987,0.8231455087661743,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713319838047027,1.0,1.0,0.0,1.0,-2.476609468460083,2.476604461669922,4.9293912525172345e-06,1.9117668867111208,0.958602249622345,0.958602249622345,0.0,104.61724853515624,108.0,29816.478515625,0.0,1308.814208984375,1.0,281.25616455078125,283.083251953125,291.1614990234375,293.1623840332031,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304019570350647,1.0,0.0,0.0,3.9055914878845215,3.9056179523468018,1.0178104048463863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.765625,0.0,1840.526611328125,1895.4371337890625,0.0,2752.18798828125,0.9629567861557008,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050305485725404,0.3921826481819153,0.3551025390625,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551936388015748,0.4540417790412903,0.4312102496623993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278567790985,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467173576355,0.2475740313529968,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011762261390686,0.1784379929304123,0.8156907558441162,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995920658111,1.0,1.0,0.0,1.0,-2.460655212402344,2.4606504440307617,4.86581893710536e-06,1.8992844820022583,0.9451237916946412,0.9451237916946412,0.0,107.67609405517578,111.0,30577.7265625,0.0,1302.109130859375,1.0,280.9564514160156,282.8437194824219,291.16802978515625,293.2141418457031,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397778272628784,1.0,0.0,0.0,3.8769781589508057,3.877004384994507,1.0029515351561713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.64404296875,0.0,1807.01708984375,1895.4371337890625,0.0,2839.6396484375,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050305485725404,0.3921826481819153,0.3551025390625,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551936388015748,0.4540417790412903,0.4312102496623993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.827606201171875,0.2988278567790985,0.2106378674507141,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467173576355,0.2475740313529968,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011762261390686,0.1784379929304123,0.8156907558441162,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714995920658111,1.0,1.0,0.0,1.0,-2.460655212402344,2.4606504440307617,4.86581893710536e-06,1.8992844820022583,0.9451237916946412,0.9451237916946412,0.0,107.67609405517578,111.0,30577.7265625,0.0,1302.109130859375,1.0,280.9564514160156,282.8437194824219,291.16802978515625,293.2141418457031,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397778272628784,1.0,0.0,0.0,3.8769781589508057,3.877004384994507,1.0029515351561713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.64404296875,0.0,1807.01708984375,1895.4371337890625,0.0,2839.6396484375,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936741352081299,0.3877713084220886,0.3513066470623016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455441236495972,0.4530674517154693,0.4304718673229217,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318997383117,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593803405762,0.2461624145507812,0.2359074354171753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840053558349,0.8080963492393494,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370701789856,1.0,1.0,0.0,1.0,-2.4443042278289795,2.444299459457397,4.801175691682147e-06,1.8865281343460083,0.9290019869804382,0.9290019869804382,0.0,110.73683166503906,114.0,31331.908203125,0.0,1294.9788818359375,1.0,280.6566467285156,282.6107482910156,291.1743469238281,293.2670593261719,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496552109718323,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.96044921875,0.0,1759.2216796875,1895.4371337890625,0.0,2932.04150390625,0.9477248787879944,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936741352081299,0.3877713084220886,0.3513066470623016,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455441236495972,0.4530674517154693,0.4304718673229217,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.820587158203125,0.2982318997383117,0.2103321403264999,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593803405762,0.2461624145507812,0.2359074354171753,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924499273300171,0.1765840053558349,0.8080963492393494,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716370701789856,1.0,1.0,0.0,1.0,-2.4443042278289795,2.444299459457397,4.801175691682147e-06,1.8865281343460083,0.9290019869804382,0.9290019869804382,0.0,110.73683166503906,114.0,31331.908203125,0.0,1294.9788818359375,1.0,280.6566467285156,282.6107482910156,291.1743469238281,293.2670593261719,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496552109718323,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.96044921875,0.0,1759.2216796875,1895.4371337890625,0.0,2932.04150390625,0.9477248787879944,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593999862671,0.3873697519302368,0.3501897752285003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495126605033876,0.4561959505081177,0.4325645565986633,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029200077057,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740014791488647,0.2491630315780639,0.2377969473600387,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733678102493286,1.0,1.0,0.0,1.0,-2.4591987133026123,2.4591939449310303,4.859173714066856e-06,1.897692441940308,0.910649299621582,0.910649299621582,0.0,110.30013275146484,117.0,32356.26171875,0.0,1311.3414306640625,1.0,280.3569641113281,282.402099609375,291.1822814941406,293.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597744107246399,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.236328125,0.0,1696.4486083984375,1895.4371337890625,0.0,3026.889404296875,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593999862671,0.3873697519302368,0.3501897752285003,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495126605033876,0.4561959505081177,0.4325645565986633,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245342373847961,0.3019029200077057,0.2122319638729095,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740014791488647,0.2491630315780639,0.2377969473600387,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963599920272827,0.1793683320283889,0.8157545328140259,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733678102493286,1.0,1.0,0.0,1.0,-2.4591987133026123,2.4591939449310303,4.859173714066856e-06,1.897692441940308,0.910649299621582,0.910649299621582,0.0,110.30013275146484,117.0,32356.26171875,0.0,1311.3414306640625,1.0,280.3569641113281,282.402099609375,291.1822814941406,293.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597744107246399,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.236328125,0.0,1696.4486083984375,1895.4371337890625,0.0,3026.889404296875,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850093781948089,0.3484526872634887,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477967023849488,0.4573659300804138,0.4340818524360657,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036893606185913,0.213773563504219,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773475170135498,0.2503347098827362,0.2393160164356231,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809970855713,1.0,1.0,0.0,1.0,-2.4707350730896,2.4707300662994385,4.905259174847743e-06,1.9068186283111568,0.8902542591094971,0.8902542591094971,0.0,111.87374877929688,120.0,33344.9609375,0.0,1332.159912109375,1.0,280.05743408203125,282.20416259765625,291.1972961425781,293.405517578125,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712363839149475,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189321407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.2021484375,0.0,1618.76806640625,1895.4371337890625,0.0,3134.408447265625,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850093781948089,0.3484526872634887,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477967023849488,0.4573659300804138,0.4340818524360657,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242413401603699,0.3036893606185913,0.213773563504219,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.773475170135498,0.2503347098827362,0.2393160164356231,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963260173797607,0.1804421544075012,0.8225058317184448,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759809970855713,1.0,1.0,0.0,1.0,-2.4707350730896,2.4707300662994385,4.905259174847743e-06,1.9068186283111568,0.8902542591094971,0.8902542591094971,0.0,111.87374877929688,120.0,33344.9609375,0.0,1332.159912109375,1.0,280.05743408203125,282.20416259765625,291.1972961425781,293.405517578125,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712363839149475,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189321407176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.2021484375,0.0,1618.76806640625,1895.4371337890625,0.0,3134.408447265625,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870973587036133,0.3841699957847595,0.3474694490432739,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451944828033448,0.4580974578857422,0.4346117079257965,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.822749137878418,0.304642379283905,0.21436208486557,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717225551605225,0.2508279979228973,0.2397585362195968,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947195529937744,0.1807947307825088,0.8242128491401672,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772920310497284,1.0,1.0,0.0,1.0,-2.473477840423584,2.473473072052002,4.91617947773193e-06,1.908951997756958,0.8831396698951721,0.8831396698951721,0.0,113.2001724243164,120.0,32521.89453125,0.0,1341.152099609375,1.0,280.3023376464844,282.3958435058594,291.1086730957031,293.1755065917969,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611263036727905,1.0,0.0,0.0,3.6767711639404297,3.676795721054077,9.02041449535318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.23486328125,0.0,1577.4632568359375,1895.4371337890625,0.0,3039.56884765625,0.9126010537147522,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847792744636536,0.3838444650173187,0.3470426797866821,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437012076377868,0.4592551290988922,0.4355807900428772,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.82209312915802,0.3059216737747192,0.2151917368173599,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707277536392212,0.2515250742435455,0.2403802722692489,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937665939331055,0.1812741309404373,0.8263280987739563,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275493144989,1.0,1.0,0.0,1.0,-2.478411197662353,2.4784064292907715,4.935823199048173e-06,1.9127739667892456,0.8758695721626282,0.8758695721626282,0.0,114.30241394042967,123.0,32456.048828125,0.0,1351.951904296875,1.0,280.3424987792969,282.466796875,291.1028137207031,293.1888427734375,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535429239273071,1.0,0.0,0.0,3.642036199569702,3.6420605182647705,8.850785206959699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8798828125,0.0,1538.3580322265625,1895.4371337890625,0.0,2968.46533203125,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839124143123626,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421788454055786,0.4622714221477508,0.4382539689540863,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355694293976,0.2172727584838867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697724103927612,0.2533049881458282,0.2419933229684829,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742143154144,1.0,1.0,0.0,1.0,-2.4924123287200928,2.492407321929932,4.991904461348895e-06,1.9236793518066408,0.8648853898048401,0.8648853898048401,0.0,116.31214141845705,126.0,31612.580078125,0.0,1378.0634765625,1.0,280.64141845703125,282.7475280761719,291.0982971191406,293.1086120605469,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328683972358704,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.396484375,0.0,1466.19287109375,1895.4371337890625,0.0,2775.163818359375,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815716505050659,0.3839124143123626,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421788454055786,0.4622714221477508,0.4382539689540863,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998908996582,0.3090355694293976,0.2172727584838867,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697724103927612,0.2533049881458282,0.2419933229684829,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928074359893799,0.1825107336044311,0.831709623336792,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742143154144,1.0,1.0,0.0,1.0,-2.4924123287200928,2.492407321929932,4.991904461348895e-06,1.9236793518066408,0.8648853898048401,0.8648853898048401,0.0,116.31214141845705,126.0,31612.580078125,0.0,1378.0634765625,1.0,280.64141845703125,282.7475280761719,291.0982971191406,293.1086120605469,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328683972358704,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.396484375,0.0,1466.19287109375,1895.4371337890625,0.0,2775.163818359375,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801088333129883,0.3841983079910278,0.3471314311027527,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941680908203125,0.4642233252525329,0.4400132298469543,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750689506531,0.3109991550445556,0.2185975164175033,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695124745368958,0.2544700801372528,0.2430581152439117,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925468444824219,0.1833390295505523,0.8353265523910522,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840079247951507,1.0,1.0,0.0,1.0,-2.501957416534424,2.5019524097442627,5.030360171076609e-06,1.931132674217224,0.8606783151626587,0.8606783151626587,0.0,117.44744873046876,126.0,30825.01171875,0.0,1395.0147705078125,1.0,280.9066467285156,282.966064453125,291.08599853515625,293.0047607421875,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199723958969116,1.0,0.0,0.0,3.544875383377075,3.544898748397827,8.384849365938862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8447265625,0.0,1430.58056640625,1895.4371337890625,0.0,2655.313232421875,0.8830199241638184,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792762160301208,0.3845297992229461,0.3474472165107727,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416204690933228,0.4658689200878143,0.4415662288665771,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694728851318,0.3126405477523803,0.2197436094284057,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695606350898743,0.2554661333560943,0.2440026104450225,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.692594051361084,0.1840597838163375,0.8385766744613647,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857247173786163,1.0,1.0,0.0,1.0,-2.510618209838867,2.510613203048706,5.0653879952733405e-06,1.9378976821899407,0.8570948243141174,0.8570948243141174,0.0,118.3017120361328,129.0,30821.998046875,0.0,1409.7430419921875,1.0,280.9408569335937,283.0262145996094,291.12744140625,293.0824584960937,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153727054595947,1.0,0.0,0.0,3.5222280025482178,3.52225112915039,8.278053655885742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6103515625,0.0,1405.9981689453125,1895.4371337890625,0.0,2612.75537109375,0.8778749108314514,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257630348205,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376566886902,0.4698440730571747,0.4452643096446991,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696430087089539,0.2579059600830078,0.2462919950485229,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127242088318,0.1858485341072082,0.846582293510437,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911288022995,1.0,1.0,0.0,1.0,-2.5317344665527344,2.531729459762573,5.151334789843531e-06,1.9544048309326167,0.8525555729866028,0.8525555729866028,0.0,120.41011810302734,132.0,30181.96875,0.0,1446.14111328125,1.0,281.2403869628906,283.3072204589844,291.163330078125,293.07647705078125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013520240783691,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.212890625,0.0,1359.9967041015625,1895.4371337890625,0.0,2483.792724609375,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257630348205,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376566886902,0.4698440730571747,0.4452643096446991,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233212232589722,0.3165932297706604,0.2224723100662231,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696430087089539,0.2579059600830078,0.2462919950485229,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127242088318,0.1858485341072082,0.846582293510437,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489911288022995,1.0,1.0,0.0,1.0,-2.5317344665527344,2.531729459762573,5.151334789843531e-06,1.9544048309326167,0.8525555729866028,0.8525555729866028,0.0,120.41011810302734,132.0,30181.96875,0.0,1446.14111328125,1.0,281.2403869628906,283.3072204589844,291.163330078125,293.07647705078125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013520240783691,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.212890625,0.0,1359.9967041015625,1895.4371337890625,0.0,2483.792724609375,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
