time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067156791687,0.3868456780910492,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413231611251832,0.4741189479827881,0.4492630362510681,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247598648071,0.2605764269828796,0.2488117963075637,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645704269409,0.187835618853569,0.8555313944816589,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944717288017273,1.0,1.0,0.0,1.0,-2.555248022079468,2.5552427768707275,5.2479181249509566e-06,1.972793340682984,0.8512149453163147,0.8512149453163147,0.0,122.64368438720705,135.0,29618.818359375,0.0,1486.81103515625,1.0,281.5400695800781,283.58453369140625,291.1984558105469,293.0773620605469,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901512980461121,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.677734375,0.0,1329.3597412109375,1895.4371337890625,0.0,2381.743408203125,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067156791687,0.3868456780910492,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413231611251832,0.4741189479827881,0.4492630362510681,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243612051010132,0.3208401203155517,0.2254159897565841,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247598648071,0.2605764269828796,0.2488117963075637,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930645704269409,0.187835618853569,0.8555313944816589,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944717288017273,1.0,1.0,0.0,1.0,-2.555248022079468,2.5552427768707275,5.2479181249509566e-06,1.972793340682984,0.8512149453163147,0.8512149453163147,0.0,122.64368438720705,135.0,29618.818359375,0.0,1486.81103515625,1.0,281.5400695800781,283.58453369140625,291.1984558105469,293.0773620605469,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901512980461121,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.677734375,0.0,1329.3597412109375,1895.4371337890625,0.0,2381.743408203125,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746938109397888,0.3875810503959656,0.3500895798206329,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412062764167786,0.4763239622116089,0.451312392950058,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248304128646851,0.3230392932891845,0.226932868361473,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700215578079224,0.2619688212871551,0.2501218020915985,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.693211555480957,0.1888782083988189,0.8602262735366821,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639314174652,1.0,1.0,0.0,1.0,-2.567501306533813,2.567495822906494,5.298622454574797e-06,1.9823826551437376,0.8522200584411621,0.8522200584411621,0.0,123.84393310546876,135.0,29022.1484375,0.0,1508.427490234375,1.0,281.79296875,283.78338623046875,291.1868591308594,292.9838256835937,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826427221298218,1.0,0.0,0.0,3.444249153137207,3.4442713260650635,7.915573974059953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1708984375,0.0,1319.5267333984375,1895.4371337890625,0.0,2313.89990234375,0.8599028587341309,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740668892860413,0.3884326815605163,0.3508720099925995,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413764476776124,0.4786306321620941,0.4534969329833984,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255231380462646,0.3253350257873535,0.2285394668579101,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703359127044678,0.2634343802928924,0.2515184581279754,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935710310935974,0.1899815946817398,0.865239143371582,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993451237678528,1.0,1.0,0.0,1.0,-2.580697059631348,2.5806918144226074,5.353478172764881e-06,1.9926972389221191,0.8529731035232544,0.8529731035232544,0.0,125.00138092041016,138.0,29081.37109375,0.0,1531.3177490234375,1.0,281.8399353027344,283.85467529296875,291.2295227050781,293.0768127441406,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804815769195557,1.0,0.0,0.0,3.440403461456299,3.440425634384156,7.897907607912202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.38037109375,0.0,1314.3280029296875,1895.4371337890625,0.0,2294.46484375,0.858855128288269,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.390403538942337,0.3525858223438263,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417585134506226,0.4834732115268707,0.4580055773258209,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710292339324951,0.2665303349494934,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206746578216,0.8757328391075134,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.469023108162219e-06,2.014246702194214,0.858332097530365,0.858332097530365,0.0,127.40270233154295,141.0,28746.962890625,0.0,1579.7479248046875,1.0,282.1397705078125,284.1292419433594,291.2621459960937,293.0863647460937,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720930576324463,1.0,0.0,0.0,3.4447450637817383,3.4447672367095947,7.91785396359046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.7333984375,0.0,1315.555419921875,1895.4371337890625,0.0,2219.447509765625,0.8594741821289062,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010820388794,0.390403538942337,0.3525858223438263,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417585134506226,0.4834732115268707,0.4580055773258209,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.826968252658844,0.3301554918289184,0.2318674176931381,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710292339324951,0.2665303349494934,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.694368302822113,0.1923206746578216,0.8757328391075134,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033693313599,1.0,1.0,0.0,1.0,-2.608275413513184,2.6082699298858643,5.469023108162219e-06,2.014246702194214,0.858332097530365,0.858332097530365,0.0,127.40270233154295,141.0,28746.962890625,0.0,1579.7479248046875,1.0,282.1397705078125,284.1292419433594,291.2621459960937,293.0863647460937,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720930576324463,1.0,0.0,0.0,3.4447450637817383,3.4447672367095947,7.91785396359046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.7333984375,0.0,1315.555419921875,1895.4371337890625,0.0,2219.447509765625,0.8594741821289062,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722136616706848,0.3927293121814728,0.3546358048915863,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425952434539796,0.4886340498924255,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631584644317,0.2575662732124328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955511569976807,0.194856196641922,0.8871198296546936,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010396402562e-06,2.037660360336304,0.8670556545257568,0.8670556545257568,0.0,129.80845642089844,144.0,28454.830078125,0.0,1632.5111083984375,1.0,282.43994140625,284.39764404296875,291.296630859375,293.1026611328125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653086185455322,1.0,0.0,0.0,3.465403318405152,3.465425491333008,8.013105912141327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.8603515625,0.0,1333.2337646484375,1895.4371337890625,0.0,2159.2939453125,0.8637247681617737,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722136616706848,0.3927293121814728,0.3546358048915863,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425952434539796,0.4886340498924255,0.4628267288208008,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287900686264038,0.3352936208248138,0.2354235500097274,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631584644317,0.2575662732124328,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955511569976807,0.194856196641922,0.8871198296546936,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010396402562e-06,2.037660360336304,0.8670556545257568,0.8670556545257568,0.0,129.80845642089844,144.0,28454.830078125,0.0,1632.5111083984375,1.0,282.43994140625,284.39764404296875,291.296630859375,293.1026611328125,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653086185455322,1.0,0.0,0.0,3.465403318405152,3.465425491333008,8.013105912141327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.8603515625,0.0,1333.2337646484375,1895.4371337890625,0.0,2159.2939453125,0.8637247681617737,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718328475952148,0.3953379988670349,0.3569477498531341,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702518939972,0.4940504729747772,0.4678963124752044,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196186065674,0.2733935415744781,0.2608964145183563,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969873309135437,0.1975558996200561,0.8992651700973511,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670225143432617,2.6702194213867188,5.7329784795001615e-06,2.062606811523437,0.8790610432624817,0.8790610432624817,0.0,132.26107788085938,147.0,28180.392578125,0.0,1689.4312744140625,1.0,282.7400817871094,284.65948486328125,291.3299865722656,293.1199951171875,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595460414886475,1.0,0.0,0.0,3.5012168884277344,3.50123929977417,8.179586075129919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.8388671875,0.0,1366.824951171875,1895.4371337890625,0.0,2108.592041015625,0.8713841438293457,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718328475952148,0.3953379988670349,0.3569477498531341,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702518939972,0.4940504729747772,0.4678963124752044,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308526277542114,0.3407009840011596,0.2391713559627533,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196186065674,0.2733935415744781,0.2608964145183563,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969873309135437,0.1975558996200561,0.8992651700973511,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711339950562,1.0,1.0,0.0,1.0,-2.670225143432617,2.6702194213867188,5.7329784795001615e-06,2.062606811523437,0.8790610432624817,0.8790610432624817,0.0,132.26107788085938,147.0,28180.392578125,0.0,1689.4312744140625,1.0,282.7400817871094,284.65948486328125,291.3299865722656,293.1199951171875,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595460414886475,1.0,0.0,0.0,3.5012168884277344,3.50123929977417,8.179586075129919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.8388671875,0.0,1366.824951171875,1895.4371337890625,0.0,2108.592041015625,0.8713841438293457,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057704925537,0.3982026576995849,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450215697288512,0.4996962547302246,0.4731841683387756,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643962204456329,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986240148544312,0.2004004120826721,0.9120722413063048,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039389610290527,5.879196123714792e-06,2.0888962745666504,0.8943004608154297,0.8943004608154297,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.4022216796875,1.0,283.04058837890625,284.9162902832031,291.3619384765625,293.13671875,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542912364006042,1.0,0.0,0.0,3.5504770278930664,3.55049991607666,8.411369663008372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.83056640625,0.0,1415.49755859375,1895.4371337890625,0.0,2062.690185546875,0.8801034092903137,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057704925537,0.3982026576995849,0.3594918847084045,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450215697288512,0.4996962547302246,0.4731841683387756,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331134915351868,0.3463574945926666,0.2430938631296157,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643962204456329,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986240148544312,0.2004004120826721,0.9120722413063048,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299891471863,1.0,1.0,0.0,1.0,-2.703944683074951,2.7039389610290527,5.879196123714792e-06,2.0888962745666504,0.8943004608154297,0.8943004608154297,0.0,134.76577758789062,150.0,27919.849609375,0.0,1750.4022216796875,1.0,283.04058837890625,284.9162902832031,291.3619384765625,293.13671875,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542912364006042,1.0,0.0,0.0,3.5504770278930664,3.55049991607666,8.411369663008372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.83056640625,0.0,1415.49755859375,1895.4371337890625,0.0,2062.690185546875,0.8801034092903137,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714290261268616,0.39946049451828,0.3607239425182342,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.945428192615509,0.5023731589317322,0.4757980704307556,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340660333633423,0.349090039730072,0.2450539022684097,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755233645439148,0.2788844108581543,0.2661468982696533,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.69928377866745,0.2017704993486404,0.918502926826477,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655344963074,1.0,1.0,0.0,1.0,-2.7207555770874023,2.720749616622925,5.952831088507082e-06,2.102027177810669,0.9021218419075012,0.9021218419075012,0.0,136.13455200195312,150.0,27888.28515625,0.0,1781.8580322265625,1.0,283.1309509277344,284.9929504394531,291.3925170898437,293.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556805610656738,1.0,0.0,0.0,3.564553022384644,3.5645759105682373,8.478195354655327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.7939453125,0.0,1427.72509765625,1895.4371337890625,0.0,2074.794189453125,0.8846389651298523,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707846403121948,0.4005584120750427,0.3618259727954864,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454168677330016,0.5048972368240356,0.4782873690128326,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347055315971375,0.3517118692398071,0.2469496577978134,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757999300956726,0.2805779576301574,0.2678293585777282,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996393203735352,0.2030609995126724,0.9246625304222108,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276822447776794,1.0,1.0,0.0,1.0,-2.7367758750915527,2.736769676208496,6.023426976753399e-06,2.1145389080047607,0.9097245335578918,0.9097245335578918,0.0,137.64044189453125,153.0,28048.302734375,0.0,1813.0947265625,1.0,283.1468811035156,285.0142822265625,291.4315795898437,293.2406311035156,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597677707672119,1.0,0.0,0.0,3.587510347366333,3.587533473968506,8.587754223299271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.77978515625,0.0,1450.935302734375,1895.4371337890625,0.0,2110.5361328125,0.8916214108467102,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699068069458,0.4016113877296448,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431104063987732,0.508882999420166,0.4824555814266205,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746276259422302,0.283294677734375,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461877822876,0.2050651162862777,0.93502539396286,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633488178253174,6.141627636679914e-06,2.1353704929351807,0.9228433966636658,0.9228433966636658,0.0,141.33255004882812,156.0,28590.056640625,0.0,1871.258056640625,1.0,283.0526733398437,284.92437744140625,291.5029296875,293.381103515625,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775941014289856,1.0,0.0,0.0,3.654232978820801,3.654256820678711,8.910165547604265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.33740234375,0.0,1525.7528076171875,1895.4371337890625,0.0,2253.7744140625,0.9050838947296144,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699068069458,0.4016113877296448,0.3631936013698578,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431104063987732,0.508882999420166,0.4824555814266205,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342515230178833,0.3561259508132934,0.250282734632492,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746276259422302,0.283294677734375,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986461877822876,0.2050651162862777,0.93502539396286,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355016708374,2.7633488178253174,6.141627636679914e-06,2.1353704929351807,0.9228433966636658,0.9228433966636658,0.0,141.33255004882812,156.0,28590.056640625,0.0,1871.258056640625,1.0,283.0526733398437,284.92437744140625,291.5029296875,293.381103515625,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775941014289856,1.0,0.0,0.0,3.654232978820801,3.654256820678711,8.910165547604265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.33740234375,0.0,1525.7528076171875,1895.4371337890625,0.0,2253.7744140625,0.9050838947296144,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639362454414368,0.4013490378856659,0.3633935153484344,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399946928024292,0.5105417966842651,0.4844427704811096,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327273726463318,0.358244925737381,0.2520243227481842,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726230025291443,0.2844395935535431,0.2721011042594909,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.696731686592102,0.2058258205652237,0.9397810697555542,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181897163391,1.0,1.0,0.0,1.0,-2.77547574043274,2.7754695415496826,6.196043159434339e-06,2.1449313163757324,0.9281722903251648,0.9281722903251648,0.0,144.1404266357422,156.0,29378.716796875,0.0,1903.4337158203125,1.0,282.77978515625,284.6968078613281,291.57293701171875,293.5609741210937,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939730286598206,1.0,0.0,0.0,3.687766790390015,3.687790870666504,9.07444700715132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.2958984375,0.0,1564.86767578125,1895.4371337890625,0.0,2416.45458984375,0.912714183330536,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612804412841797,0.4009568989276886,0.3631541132926941,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374529123306274,0.5112184882164001,0.485209971666336,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.831284761428833,0.359234482049942,0.2527979612350464,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709034085273743,0.2848923206329345,0.2726530432701111,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950462460517883,0.2060721814632415,0.9414971470832824,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.779768705368042,2.7797625064849854,6.215407211129786e-06,2.1483328342437744,0.931620717048645,0.931620717048645,0.0,145.92459106445312,159.0,29469.17578125,0.0,1918.63427734375,1.0,282.75787353515625,284.6630859375,291.5592041015625,293.529052734375,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992924451828003,1.0,0.0,0.0,3.7046327590942383,3.704657077789306,9.157640761259244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.05810546875,0.0,1584.696533203125,1895.4371337890625,0.0,2464.957763671875,0.916583240032196,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534745573997498,0.3991914391517639,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296980500221252,0.5123506188392639,0.4866971969604492,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695676803589,0.2855838537216186,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302700042725,0.2062069326639175,0.9438725113868712,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260919968132e-06,2.1536006927490234,0.9371000528335572,0.9371000528335572,0.0,150.92990112304688,162.0,30261.892578125,0.0,1952.8023681640625,1.0,282.4576110839844,284.39373779296875,291.5686340332031,293.5970458984375,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172833919525146,1.0,0.0,0.0,3.743169069290161,3.743193864822388,9.349150786874816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.5107421875,0.0,1631.5279541015625,1895.4371337890625,0.0,2630.420166015625,0.9254504442214966,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534745573997498,0.3991914391517639,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296980500221252,0.5123506188392639,0.4866971969604492,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267843127250671,0.361398309469223,0.2545769810676574,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695676803589,0.2855838537216186,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896302700042725,0.2062069326639175,0.9438725113868712,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.7863481044769287,2.786341905593872,6.245260919968132e-06,2.1536006927490234,0.9371000528335572,0.9371000528335572,0.0,150.92990112304688,162.0,30261.892578125,0.0,1952.8023681640625,1.0,282.4576110839844,284.39373779296875,291.5686340332031,293.5970458984375,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172833919525146,1.0,0.0,0.0,3.743169069290161,3.743193864822388,9.349150786874816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.5107421875,0.0,1631.5279541015625,1895.4371337890625,0.0,2630.420166015625,0.9254504442214966,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168936729431,0.3969371020793915,0.3601983785629272,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217928051948548,0.5128432512283325,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478260993957,0.2741237580776214,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623119354248,0.205791562795639,0.943427562713623,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569217521232e-06,2.154061317443848,0.9397200345993042,0.9397200345993042,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.4005126953125,1.0,282.15740966796875,284.13397216796875,291.5765380859375,293.6535949707031,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299474716186523,1.0,0.0,0.0,3.77020525932312,3.770230531692505,9.484693350714224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.302734375,0.0,1665.5751953125,1895.4371337890625,0.0,2747.95654296875,0.9317307472229004,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168936729431,0.3969371020793915,0.3601983785629272,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217928051948548,0.5128432512283325,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221315145492554,0.3630810081958771,0.2559489011764526,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478260993957,0.2741237580776214,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837623119354248,0.205791562795639,0.943427562713623,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.786814451217652,2.7868082523345947,6.247569217521232e-06,2.154061317443848,0.9397200345993042,0.9397200345993042,0.0,155.74058532714844,150.0,31131.216796875,0.0,1976.4005126953125,1.0,282.15740966796875,284.13397216796875,291.5765380859375,293.6535949707031,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299474716186523,1.0,0.0,0.0,3.77020525932312,3.770230531692505,9.484693350714224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.302734375,0.0,1665.5751953125,1895.4371337890625,0.0,2747.95654296875,0.9317307472229004,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.845177412033081,0.3957892060279846,0.3592144846916199,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222079515457152,0.5130082964897156,0.4876740574836731,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989243507385,0.3638754785060882,0.2565276622772217,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602577805519104,0.2857499122619629,0.2741603255271911,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836290955543518,0.2054872512817382,0.9422204494476318,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372794151306,1.0,1.0,0.0,1.0,-2.785174369812012,2.785168170928955,6.240326911211014e-06,2.152843952178955,0.9395225644111632,0.9395225644111632,0.0,155.529541015625,150.0,31977.7109375,0.0,1972.77294921875,1.0,281.8980407714844,283.9384765625,291.6150207519531,293.7899169921875,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381587862968445,1.0,0.0,0.0,3.7799675464630127,3.7799925804138175,9.533873708278406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6943359375,0.0,1678.3133544921875,1895.4371337890625,0.0,2824.517578125,0.93399578332901,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462324142456055,0.3945817947387695,0.3580532073974609,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247796535491944,0.5130828022956848,0.4876793920993805,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251908421516418,0.364613264799118,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619475722312927,0.2856874167919159,0.2740456461906433,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848846673965454,0.2051188051700592,0.9403406381607056,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432174205780029,1.0,1.0,0.0,1.0,-2.7819414138793945,2.781934976577759,6.225897777767386e-06,2.1503682136535645,0.939866542816162,0.939866542816162,0.0,153.93316650390625,138.0,32078.81640625,0.0,1960.0374755859373,1.0,281.85711669921875,283.8846435546875,291.5996398925781,293.73052978515625,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408842086791992,1.0,0.0,0.0,3.786889553070069,3.786914825439453,9.568823315930786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.41650390625,0.0,1687.52783203125,1895.4371337890625,0.0,2849.977783203125,0.9356648921966552,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394299507141,0.3921428024768829,0.3556796908378601,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350354671478271,0.5131171941757202,0.4875331521034241,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531938076019,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898069858551,0.2854953408241272,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038306236268,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543444972718e-06,2.144259214401245,0.9373974800109864,0.9373974800109864,0.0,147.9268341064453,126.0,33050.09375,0.0,1919.05517578125,1.0,281.55718994140625,283.6419677734375,291.62908935546875,293.81658935546875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515610694885254,1.0,0.0,0.0,3.79350471496582,3.793529987335205,9.602283626009012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.68994140625,0.0,1697.5240478515625,1895.4371337890625,0.0,2949.89404296875,0.9373277425765992,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522394299507141,0.3921428024768829,0.3556796908378601,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350354671478271,0.5131171941757202,0.4875331521034241,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255814552307,0.3660531938076019,0.2578343749046325,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768898069858551,0.2854953408241272,0.2736672163009643,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907212734222412,0.2043171226978302,0.9358038306236268,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.774027109146118,2.774020910263061,6.190543444972718e-06,2.144259214401245,0.9373974800109864,0.9373974800109864,0.0,147.9268341064453,126.0,33050.09375,0.0,1919.05517578125,1.0,281.55718994140625,283.6419677734375,291.62908935546875,293.81658935546875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515610694885254,1.0,0.0,0.0,3.79350471496582,3.793529987335205,9.602283626009012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.68994140625,0.0,1697.5240478515625,1895.4371337890625,0.0,2949.89404296875,0.9373277425765992,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862382173538208,0.3896648585796356,0.3531780540943146,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501715302467346,0.5129993557929993,0.4871442019939422,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796801328659058,0.2852256298065185,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999939680099487,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324876070022584,0.9324876070022584,0.0,139.55389404296875,114.0,34110.0859375,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.6628723144531,293.9140319824219,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628506660461426,1.0,0.0,0.0,3.790392637252808,3.790417909622192,9.586534588379436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.46044921875,0.0,1695.8486328125,1895.4371337890625,0.0,3055.743408203125,0.936797857284546,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862382173538208,0.3896648585796356,0.3531780540943146,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501715302467346,0.5129993557929993,0.4871442019939422,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043601036072,0.3674516677856445,0.2585798501968384,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796801328659058,0.2852256298065185,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999939680099487,0.2034548372030258,0.9305034875869752,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.764416456222534,2.764410257339477,6.1476689552364405e-06,2.1368050575256348,0.9324876070022584,0.9324876070022584,0.0,139.55389404296875,114.0,34110.0859375,0.0,1864.5029296875,1.0,281.25714111328125,283.4102783203125,291.6628723144531,293.9140319824219,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628506660461426,1.0,0.0,0.0,3.790392637252808,3.790417909622192,9.586534588379436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.46044921875,0.0,1695.8486328125,1895.4371337890625,0.0,3055.743408203125,0.936797857284546,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876397430896759,0.3871200680732727,0.3505747318267822,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683796167373656,0.5127099752426147,0.4865490198135376,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939619421958923,0.2848758399486542,0.2724380791187286,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497988700867,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.925095558166504,0.925095558166504,0.0,129.81985473632812,102.0,35128.72265625,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6943359375,294.00897216796875,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744659423828125,1.0,0.0,0.0,3.777378082275391,3.777403354644776,9.52081677496608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0830078125,0.0,1682.430908203125,1895.4371337890625,0.0,3164.69873046875,0.934047520160675,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.876397430896759,0.3871200680732727,0.3505747318267822,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683796167373656,0.5127099752426147,0.4865490198135376,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617082238197327,0.3687953650951385,0.2592524588108063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939619421958923,0.2848758399486542,0.2724380791187286,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121497988700867,0.2025433778762817,0.9247350692749025,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420367240906,1.0,1.0,0.0,1.0,-2.753635883331299,2.753629684448242,6.099716756580165e-06,2.128427028656006,0.925095558166504,0.925095558166504,0.0,129.81985473632812,102.0,35128.72265625,0.0,1802.1380615234373,1.0,280.9571838378906,283.1820068359375,291.6943359375,294.00897216796875,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744659423828125,1.0,0.0,0.0,3.777378082275391,3.777403354644776,9.52081677496608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0830078125,0.0,1682.430908203125,1895.4371337890625,0.0,3164.69873046875,0.934047520160675,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412635803223,0.3844992816448211,0.3478766083717346,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878740310668944,0.5122385025024414,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116187453269958,0.2844409346580505,0.2716526389122009,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261413335800171,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.047564056643751e-06,2.1192715167999268,0.9152589440345764,0.9152589440345764,0.0,119.31490325927734,90.0,36103.109375,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.72198486328125,294.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885735809803009,1.0,0.0,0.0,3.753953695297241,3.753978729248047,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.72314453125,0.0,1656.9522705078125,1895.4371337890625,0.0,3270.307861328125,0.9289742708206176,1.0,0.0,3.0,1.0,0.0
