time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412635803223,0.3844992816448211,0.3478766083717346,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878740310668944,0.5122385025024414,0.4857555627822876,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.882253110408783,0.3700772523880005,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116187453269958,0.2844409346580505,0.2716526389122009,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261413335800171,0.2015832513570785,0.9186100363731384,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153829455375671,1.0,1.0,0.0,1.0,-2.7418673038482666,2.741861343383789,6.047564056643751e-06,2.1192715167999268,0.9152589440345764,0.9152589440345764,0.0,119.31490325927734,90.0,36103.109375,0.0,1735.161376953125,1.0,280.6573181152344,282.95782470703125,291.72198486328125,294.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885735809803009,1.0,0.0,0.0,3.753953695297241,3.753978729248047,9.403100875715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.72314453125,0.0,1656.9522705078125,1895.4371337890625,0.0,3270.307861328125,0.9289742708206176,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055748581886292,0.3831832706928253,0.3465476334095001,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976929426193236,0.5119558572769165,0.4853352606296539,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945920467376709,0.3707125782966614,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214418888092041,0.2842057347297668,0.2712489664554596,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342430949211121,0.2010973393917083,0.91552072763443,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.735943555831909,2.735937595367432,6.021383796905866e-06,2.114656686782837,0.9088679552078248,0.9088679552078248,0.0,113.84034729003906,90.0,37050.7734375,0.0,1700.78662109375,1.0,280.3987121582031,282.7840881347656,291.7613525390625,294.2416076660156,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893644392490387,1.0,0.0,0.0,3.738264322280884,3.7382893562316895,9.3246666210689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.9931640625,0.0,1639.8455810546875,1895.4371337890625,0.0,3344.2724609375,0.9255287647247314,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137559533119202,0.3817746341228485,0.345152735710144,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119529366493225,0.4763360619544983,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336707115172,0.371269017457962,0.2604588568210602,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283522129058838,0.2838930487632751,0.2708288431167602,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399910092353821,0.2005483359098434,0.9124680161476136,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583187103271,1.0,1.0,0.0,1.0,-2.7196743488311768,2.7196686267852783,5.950554168521194e-06,2.1023504734039307,0.902953565120697,0.902953565120697,0.0,109.70899200439452,78.0,37037.33203125,0.0,1657.6480712890625,1.0,280.3575439453125,282.740234375,291.74822998046875,294.1846923828125,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965500593185425,1.0,0.0,0.0,3.719248533248901,3.719273328781128,9.230042223862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.15771484375,0.0,1618.897216796875,1895.4371337890625,0.0,3371.40478515625,0.921397626399994,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147995948792,0.3788070976734161,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151389241218567,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390500068664,0.2699061930179596,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678843021393,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758291721343994,5.760100975749083e-06,2.0683844089508057,0.8878253698348999,0.8878253698348999,0.0,101.48892974853516,66.0,37725.44921875,0.0,1557.16845703125,1.0,280.057861328125,282.5165405273437,291.7685241699219,294.253173828125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061650037765504,1.0,0.0,0.0,3.671203851699829,3.671228408813477,8.99311828561622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65478515625,0.0,1566.8275146484375,1895.4371337890625,0.0,3460.97998046875,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147995948792,0.3788070976734161,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151389241218567,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109822273254,0.3722570836544037,0.2609891891479492,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390500068664,0.2699061930179596,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520473003387451,0.1993685364723205,0.9060900807380676,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678843021393,1.0,1.0,0.0,1.0,-2.675835132598877,2.6758291721343994,5.760100975749083e-06,2.0683844089508057,0.8878253698348999,0.8878253698348999,0.0,101.48892974853516,66.0,37725.44921875,0.0,1557.16845703125,1.0,280.057861328125,282.5165405273437,291.7685241699219,294.253173828125,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061650037765504,1.0,0.0,0.0,3.671203851699829,3.671228408813477,8.99311828561622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.65478515625,0.0,1566.8275146484375,1895.4371337890625,0.0,3460.97998046875,0.9108946323394777,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486226439476012,0.3777249455451965,0.3406907320022583,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.520601749420166,0.4265181124210357,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440955519676208,0.3737847805023193,0.2616168260574341,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564791083335876,0.2831318378448486,0.2694286406040191,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.7639936804771423,0.1989508718252182,0.9022231698036194,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853320121765136,1.0,1.0,0.0,1.0,-2.641822099685669,2.6418163776397705,5.61433307666448e-06,2.0419650077819824,0.8809307813644409,0.8809307813644409,0.0,94.90459442138672,66.0,36375.74609375,0.0,1480.3443603515625,1.0,280.3282470703125,282.7115173339844,291.679443359375,294.0064392089844,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910055756568909,1.0,0.0,0.0,3.6353447437286377,3.635368824005127,8.818292371870484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.39111328125,0.0,1526.640869140625,1895.4371337890625,0.0,3319.6103515625,0.9029301404953004,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566928148269652,0.3775480091571808,0.3403830826282501,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234717130661011,0.4163226783275604,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975984573364,0.3745869398117065,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633376359939575,0.2832927703857422,0.2694348096847534,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699799537658691,0.198939248919487,0.9014719724655152,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528260707855,1.0,1.0,0.0,1.0,-2.6288392543792725,2.628833770751953,5.559189958148636e-06,2.0318825244903564,0.8779703378677368,0.8779703378677368,0.0,92.15119934082033,86.0,36209.97265625,0.0,1450.42529296875,1.0,280.3421325683594,282.72857666015625,291.6852722167969,294.0126953125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866821527481079,1.0,0.0,0.0,3.621771812438965,3.621795654296875,8.752566600378486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.08740234375,0.0,1511.6734619140625,1895.4371337890625,0.0,3279.166259765625,0.8998898863792419,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190669059752,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342220067977905,0.4066510498523712,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063286781311,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540046691894,0.2703042924404144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801234900951385,1.0,1.0,0.0,1.0,-2.6224265098571777,2.6224210262298584,5.530597263714299e-06,2.026188850402832,0.8712275624275208,0.8712275624275208,0.0,89.76677703857422,106.0,35049.42578125,0.0,1431.198486328125,1.0,280.6413269042969,282.976806640625,291.6859130859375,293.9111022949219,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632818460464478,1.0,0.0,0.0,3.578500986099243,3.578524351119995,8.544674869881419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.19482421875,0.0,1463.37158203125,1895.4371337890625,0.0,3059.787841796875,0.8901463747024536,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190669059752,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342220067977905,0.4066510498523712,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964063286781311,0.37827268242836,0.2643559873104095,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540046691894,0.2703042924404144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765089273452759,0.1995805352926254,0.9028156995773317,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801234900951385,1.0,1.0,0.0,1.0,-2.6224265098571777,2.6224210262298584,5.530597263714299e-06,2.026188850402832,0.8712275624275208,0.8712275624275208,0.0,89.76677703857422,106.0,35049.42578125,0.0,1431.198486328125,1.0,280.6413269042969,282.976806640625,291.6859130859375,293.9111022949219,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632818460464478,1.0,0.0,0.0,3.578500986099243,3.578524351119995,8.544674869881419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.19482421875,0.0,1463.37158203125,1895.4371337890625,0.0,3059.787841796875,0.8901463747024536,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238567829132,0.3788433969020843,0.3411225974559784,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421010851860046,0.417783260345459,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003920555116,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651393055915833,0.2864877879619598,0.2720818221569061,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.486584335565567,1.0,1.0,0.0,1.0,-2.649469375610352,2.649463891983032,5.6446492635586765e-06,2.0467917919158936,0.8678423762321472,0.8678423762321472,0.0,93.1522979736328,126.0,34301.6875,0.0,1482.902099609375,1.0,280.94097900390625,283.24676513671875,291.72625732421875,293.89141845703125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443396687507629,1.0,0.0,0.0,3.5457873344421387,3.5458104610443115,8.389163781430398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.279296875,0.0,1426.4349365234375,1895.4371337890625,0.0,2882.28662109375,0.8826690912246704,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238567829132,0.3788433969020843,0.3411225974559784,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421010851860046,0.417783260345459,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003920555116,0.382737934589386,0.2674075365066528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651393055915833,0.2864877879619598,0.2720818221569061,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710889577865601,0.2008949816226959,0.9085143804550172,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.486584335565567,1.0,1.0,0.0,1.0,-2.649469375610352,2.649463891983032,5.6446492635586765e-06,2.0467917919158936,0.8678423762321472,0.8678423762321472,0.0,93.1522979736328,126.0,34301.6875,0.0,1482.902099609375,1.0,280.94097900390625,283.24676513671875,291.72625732421875,293.89141845703125,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443396687507629,1.0,0.0,0.0,3.5457873344421387,3.5458104610443115,8.389163781430398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.279296875,0.0,1426.4349365234375,1895.4371337890625,0.0,2882.28662109375,0.8826690912246704,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947388231754303,0.3795285224914551,0.3417496681213379,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445761680603027,0.4293445944786072,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517046809196472,0.385150134563446,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585061430931091,0.2876090109348297,0.2731779217720032,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651439905166626,0.2016878724098205,0.9123221039772034,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499192714691,1.0,1.0,0.0,1.0,-2.6720292568206787,2.6720235347747803,5.741013865190325e-06,2.064137935638428,0.8679317831993103,0.8679317831993103,0.0,96.56259155273438,126.0,33651.05859375,0.0,1529.4488525390625,1.0,281.1956787109375,283.448486328125,291.72418212890625,293.80078125,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347601294517517,1.0,0.0,0.0,3.5340614318847656,3.5340845584869385,8.33376986975054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.14208984375,0.0,1412.7528076171875,1895.4371337890625,0.0,2792.80078125,0.8799681067466736,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363750219345092,0.3803548514842987,0.3425956964492798,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.546114444732666,0.4438557922840118,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.942377746105194,0.3877005577087402,0.2709453105926513,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505467772483826,0.2888428568840027,0.2744434475898742,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580089569091797,0.2025634199380874,0.916769564151764,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718794822693,1.0,1.0,0.0,1.0,-2.69956111907959,2.6995551586151123,5.859822067577625e-06,2.0853543281555176,0.8678321242332458,0.8678321242332458,0.0,100.92799377441406,146.0,33810.89453125,0.0,1588.18212890625,1.0,281.2408142089844,283.5258178710937,291.7739562988281,293.9051208496094,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315054178237915,1.0,0.0,0.0,3.526366710662842,3.5263895988464355,8.297518547806249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.666015625,0.0,1403.4561767578125,1895.4371337890625,0.0,2762.464111328125,0.8780910968780518,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341698646544,0.3821901977062225,0.3444975614547729,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464446544647217,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.291480153799057,0.2772158086299896,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476607322693,0.2044021785259246,0.9265113472938538,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244960784912,2.7652387619018555,6.148406100692228e-06,2.136075496673584,0.871174693107605,0.871174693107605,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.2957763671875,1.0,281.54058837890625,283.8041687011719,291.8135681152344,293.9233703613281,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233593106269836,1.0,0.0,0.0,3.521669149398804,3.521692037582397,8.275426921500184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.6806640625,0.0,1395.724853515625,1895.4371337890625,0.0,2686.718994140625,0.8767552375793457,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341698646544,0.3821901977062225,0.3444975614547729,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464446544647217,0.4802186489105224,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442728042604,0.3930152952671051,0.2748342156410217,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.291480153799057,0.2772158086299896,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416476607322693,0.2044021785259246,0.9265113472938538,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244960784912,2.7652387619018555,6.148406100692228e-06,2.136075496673584,0.871174693107605,0.871174693107605,0.0,112.29005432128906,164.0,33449.17578125,0.0,1737.2957763671875,1.0,281.54058837890625,283.8041687011719,291.8135681152344,293.9233703613281,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233593106269836,1.0,0.0,0.0,3.521669149398804,3.521692037582397,8.275426921500184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.6806640625,0.0,1395.724853515625,1895.4371337890625,0.0,2686.718994140625,0.8767552375793457,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728998184204,0.3842328488826751,0.3467404842376709,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955556988716124,0.5438299775123596,0.5161979794502258,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944361805915833,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998672485352,0.2942899167537689,0.2803133726119995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236833572387695,0.2063063979148864,0.9372974038124084,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832016468048096,2.832009792327881,6.451315130107105e-06,2.1887426376342773,0.8777660727500916,0.8777660727500916,0.0,127.09600830078124,182.0,33092.64453125,0.0,1912.0296630859373,1.0,281.8406066894531,284.0754699707031,291.84149169921875,293.9344787597656,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179538249969482,1.0,0.0,0.0,3.531937837600708,3.5319607257843018,8.323756901518209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.3427734375,0.0,1403.56689453125,1895.4371337890625,0.0,2636.62353515625,0.8787443041801453,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728998184204,0.3842328488826751,0.3467404842376709,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955556988716124,0.5438299775123596,0.5161979794502258,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944361805915833,0.3985823094844818,0.2790157198905945,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998672485352,0.2942899167537689,0.2803133726119995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236833572387695,0.2063063979148864,0.9372974038124084,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597297668457,1.0,1.0,0.0,1.0,-2.832016468048096,2.832009792327881,6.451315130107105e-06,2.1887426376342773,0.8777660727500916,0.8777660727500916,0.0,127.09600830078124,182.0,33092.64453125,0.0,1912.0296630859373,1.0,281.8406066894531,284.0754699707031,291.84149169921875,293.9344787597656,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179538249969482,1.0,0.0,0.0,3.531937837600708,3.5319607257843018,8.323756901518209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.3427734375,0.0,1403.56689453125,1895.4371337890625,0.0,2636.62353515625,0.8787443041801453,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946004867554,0.3861805498600006,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960631787776947,0.5436506271362305,0.5157654881477356,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970298230648041,0.2836900651454925,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276009559631,0.2081042975187301,0.9491308331489564,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869218826293945,0.8869218826293945,0.0,147.89920043945312,200.0,32444.515625,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,291.8525390625,293.9161682128906,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128846883773804,1.0,0.0,0.0,3.555616855621338,3.555639743804932,8.435740141976567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.17578125,0.0,1425.92138671875,1895.4371337890625,0.0,2589.783447265625,0.8837563991546631,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946004867554,0.3861805498600006,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960631787776947,0.5436506271362305,0.5157654881477356,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681603431702,0.4041404724121094,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970298230648041,0.2836900651454925,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276009559631,0.2081042975187301,0.9491308331489564,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504514575004578,1.0,1.0,0.0,1.0,-2.859039068222046,2.859032392501831,6.574141480086837e-06,2.20923376083374,0.8869218826293945,0.8869218826293945,0.0,147.89920043945312,200.0,32444.515625,0.0,2056.293212890625,1.0,282.1407775878906,284.3178405761719,291.8525390625,293.9161682128906,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128846883773804,1.0,0.0,0.0,3.555616855621338,3.555639743804932,8.435740141976567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.17578125,0.0,1425.92138671875,1895.4371337890625,0.0,2589.783447265625,0.8837563991546631,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297682404518127,0.3882078528404236,0.3517154157161712,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307652711868286,0.5462749004364014,0.5184763669967651,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098376631736755,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998298704624176,0.2870339155197143,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792836785316467,0.209979236125946,0.960863471031189,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519335746765,1.0,1.0,0.0,1.0,-2.8887455463409424,2.8887386322021484,6.711431069561513e-06,2.232172727584839,0.8988491892814636,0.8988491892814636,0.0,167.51185607910156,188.0,31885.79296875,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,291.8523864746094,293.8839111328125,293.1499938964844,293.1499938964844,282.75,35031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067271709442139,1.0,0.0,0.0,3.5910873413085938,3.5911104679107666,8.604887966612296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.12109375,0.0,1461.477783203125,1895.4371337890625,0.0,2533.0869140625,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297682404518127,0.3882078528404236,0.3517154157161712,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307652711868286,0.5462749004364014,0.5184763669967651,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431711196899414,0.4098376631736755,0.2879118919372558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998298704624176,0.2870339155197143,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792836785316467,0.209979236125946,0.960863471031189,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519335746765,1.0,1.0,0.0,1.0,-2.8887455463409424,2.8887386322021484,6.711431069561513e-06,2.232172727584839,0.8988491892814636,0.8988491892814636,0.0,167.51185607910156,188.0,31885.79296875,0.0,2202.581787109375,1.0,282.4410400390625,284.559814453125,291.8523864746094,293.8839111328125,293.1499938964844,293.1499938964844,282.75,35031.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067271709442139,1.0,0.0,0.0,3.5910873413085938,3.5911104679107666,8.604887966612296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.12109375,0.0,1461.477783203125,1895.4371337890625,0.0,2533.0869140625,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857727050781,0.3892621397972107,0.3527545928955078,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253753423690796,0.5479962825775146,0.5201086401939392,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402972221374512,0.4127428233623504,0.2900067865848541,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591168880462646,0.301254540681839,0.2885073721408844,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761904954910278,0.2109470665454864,0.9658474922180176,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240514755249,2.902233839035034,6.77441448715399e-06,2.2426583766937256,0.9063774943351746,0.9063774943351746,0.0,172.15866088867188,188.0,31231.400390625,0.0,2248.884521484375,1.0,282.6973571777344,284.74420166015625,291.8229675292969,293.7693786621094,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008280396461487,1.0,0.0,0.0,3.6126067638397217,3.6126301288604736,8.708325935913308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.38671875,0.0,1483.64208984375,1895.4371337890625,0.0,2478.998046875,0.8961807489395142,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254506587982178,0.3904221951961517,0.3538330495357513,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924910604953766,0.5499250888824463,0.5219106078147888,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409638404846191,0.4157492816448211,0.2921206653118133,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591784596443176,0.3027509450912475,0.2899522185325622,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762353181838989,0.2119836062192917,0.970626413822174,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726713538169861,1.0,1.0,0.0,1.0,-2.915724992752075,2.915718078613281,6.837513865320943e-06,2.253079414367676,0.9134190678596495,0.9134190678596495,0.0,173.78993225097656,176.0,31289.251953125,0.0,2280.573974609375,1.0,282.7415466308594,284.7951354980469,291.8476867675781,293.8454284667969,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999744415283203,1.0,0.0,0.0,3.636760234832764,3.636784076690674,8.825161330605624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.28857421875,0.0,1509.2398681640625,1895.4371337890625,0.0,2471.19140625,0.9014711976051332,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897340297699,0.3547272384166717,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423987865448,0.5521224737167358,0.5244239568710327,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762915313243866,0.3046867549419403,0.2920476496219635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.213283970952034,0.9773455858230592,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.92643880029209e-06,2.267784595489502,0.922507643699646,0.922507643699646,0.0,172.73716735839844,164.0,32402.8671875,0.0,2308.560546875,1.0,282.4577331542969,284.56597900390625,291.9494323730469,294.087158203125,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231014609336853,1.0,0.0,0.0,3.680047035217285,3.6800711154937744,9.036494930114712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.64599609375,0.0,1558.24658203125,1895.4371337890625,0.0,2684.325927734375,0.91121244430542,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897340297699,0.3547272384166717,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423987865448,0.5521224737167358,0.5244239568710327,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408615112305,0.4202623963356018,0.2955430448055267,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.762915313243866,0.3046867549419403,0.2920476496219635,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797417998313904,0.213283970952034,0.9773455858230592,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080641746521,1.0,1.0,0.0,1.0,-2.934545516967773,2.9345386028289795,6.92643880029209e-06,2.267784595489502,0.922507643699646,0.922507643699646,0.0,172.73716735839844,164.0,32402.8671875,0.0,2308.560546875,1.0,282.4577331542969,284.56597900390625,291.9494323730469,294.087158203125,293.1499938964844,293.1499938964844,282.1499938964844,34858.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231014609336853,1.0,0.0,0.0,3.680047035217285,3.6800711154937744,9.036494930114712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.64599609375,0.0,1558.24658203125,1895.4371337890625,0.0,2684.325927734375,0.91121244430542,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.3900683522224426,0.3541329801082611,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355401992797852,0.5526372790336609,0.5250773429870605,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.852142870426178,0.4228553175926208,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675315141677856,0.3053719401359558,0.292771965265274,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839483976364136,0.2136064022779464,0.9790113568305968,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725866556167603,1.0,1.0,0.0,1.0,-2.939760446548462,2.939753532409668,6.951226168894209e-06,2.271879196166992,0.9271731972694396,0.9271731972694396,0.0,169.38108825683594,164.0,33391.38671875,0.0,2300.997802734375,1.0,282.16650390625,284.32550048828125,291.9656677246094,294.202392578125,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442698121070862,1.0,0.0,0.0,3.7089691162109375,3.708993434906006,9.179091762234748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.65380859375,0.0,1592.43017578125,1895.4371337890625,0.0,2881.633056640625,0.9178050756454468,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898171186447143,0.3538562655448913,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373466372489928,0.5526965260505676,0.5250910520553589,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.4234565198421478,0.2978049218654632,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735723495483,0.3054822981357574,0.2928431928157806,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502656936646,0.213626429438591,0.9789692163467408,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.939938306808472,2.9399313926696777,6.952054718567524e-06,2.2720112800598145,0.9285651445388794,0.9285651445388794,0.0,168.2783966064453,152.0,33420.48828125,0.0,2295.78369140625,1.0,282.1578674316406,284.3116760253906,291.9453430175781,294.17218017578125,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467991948127747,1.0,0.0,0.0,3.7155416011810303,3.7155661582946777,9.211652240992408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.05810546875,0.0,1600.18505859375,1895.4371337890625,0.0,2905.301025390625,0.919308066368103,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797326564789,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395609855652,0.5524078011512756,0.5247255563735962,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247625350952,0.305619329214096,0.2928377091884613,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924401521682739,0.2133538126945495,0.9770828485488892,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076683920575e-06,2.2698721885681152,0.931747317314148,0.931747317314148,0.0,161.36643981933594,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.90533447265625,294.195068359375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647940158843994,1.0,0.0,0.0,3.7419042587280273,3.741929054260254,9.342833777736814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.708984375,0.0,1632.543701171875,1895.4371337890625,0.0,3073.973388671875,0.9253879189491272,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797326564789,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395609855652,0.5524078011512756,0.5247255563735962,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643817901611328,0.4260075986385345,0.2994699478149414,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247625350952,0.305619329214096,0.2928377091884613,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924401521682739,0.2133538126945495,0.9770828485488892,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206268310547,2.937199354171753,6.939076683920575e-06,2.2698721885681152,0.931747317314148,0.931747317314148,0.0,161.36643981933594,140.0,34356.53515625,0.0,2256.312744140625,1.0,281.85760498046875,284.0560302734375,291.90533447265625,294.195068359375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647940158843994,1.0,0.0,0.0,3.7419042587280273,3.741929054260254,9.342833777736814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.708984375,0.0,1632.543701171875,1895.4371337890625,0.0,3073.973388671875,0.9253879189491272,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279023647308,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620102643966676,0.5516253113746643,0.5237685441970825,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003716468811,0.3053809702396393,0.2923625409603119,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127142548561096,0.9730226397514344,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.929718494415283,2.9297115802764893,6.903553639858728e-06,2.264002799987793,0.9322134852409364,0.9322134852409364,0.0,152.75730895996094,128.0,35349.2109375,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.8675231933594,294.2156677246094,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790149688720703,1.0,0.0,0.0,3.7586636543273926,3.7586886882781982,9.426711358173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.39990234375,0.0,1654.1287841796875,1895.4371337890625,0.0,3207.3486328125,0.9293212294578552,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279023647308,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620102643966676,0.5516253113746643,0.5237685441970825,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.428219586610794,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003716468811,0.3053809702396393,0.2923625409603119,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022967338562,0.2127142548561096,0.9730226397514344,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069036483765,1.0,1.0,0.0,1.0,-2.929718494415283,2.9297115802764893,6.903553639858728e-06,2.264002799987793,0.9322134852409364,0.9322134852409364,0.0,152.75730895996094,128.0,35349.2109375,0.0,2200.154052734375,1.0,281.55743408203125,283.80908203125,291.8675231933594,294.2156677246094,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790149688720703,1.0,0.0,0.0,3.7586636543273926,3.7586886882781982,9.426711358173634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.39990234375,0.0,1654.1287841796875,1895.4371337890625,0.0,3207.3486328125,0.9293212294578552,1.0,0.0,3.0,1.0,0.0
