time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112745285034,0.3849347531795501,0.3490002453327179,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696325659751892,0.5511091947555542,0.5231822729110718,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.429246723651886,0.301437497138977,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941834926605225,0.3051750957965851,0.2920343279838562,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869969367981,0.2123113274574279,0.9705392718315125,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498176574707,1.0,1.0,0.0,1.0,-2.925079107284546,2.925072193145752,6.8815793383691926e-06,2.260361671447754,0.9308167099952698,0.9308167099952698,0.0,147.96368408203125,128.0,36246.89453125,0.0,2168.195068359375,1.0,281.2983703613281,283.6190185546875,291.8770751953125,294.326904296875,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879315853118896,1.0,0.0,0.0,3.7634565830230713,3.763481616973877,9.450767493035528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.17333984375,0.0,1660.890380859375,1895.4371337890625,0.0,3290.85888671875,0.9304630160331726,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405295372009,0.3837584555149078,0.3477617800235748,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772816300392152,0.5504698753356934,0.5224075317382812,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944638967514038,0.4301912188529968,0.3019518256187439,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009807467460632,0.304890364408493,0.2915908694267273,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128724455833435,0.2118392288684845,0.9676113128662108,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432266235352,1.0,1.0,0.0,1.0,-2.9192261695861816,2.919219255447388,6.853936611150857e-06,2.255781412124634,0.9298909902572632,0.9298909902572632,0.0,143.04705810546875,116.0,36275.04296875,0.0,2133.647216796875,1.0,281.2572326660156,283.5633850097656,291.8345947265625,294.23846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915928602218628,1.0,0.0,0.0,3.765460252761841,3.7654855251312256,9.460833894081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.716796875,0.0,1664.203369140625,1895.4371337890625,0.0,3325.1005859375,0.9310228228569032,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.381307452917099,0.3452434241771698,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931538701057434,0.548978328704834,0.5207026600837708,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163435459136963,0.3042025566101074,0.290598601102829,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107975929975509,0.9612720012664796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247920513153076,0.9247920513153076,0.0,132.6604461669922,104.0,37136.3125,0.0,2060.514404296875,1.0,280.95733642578125,283.3202819824219,291.8016967773437,294.2587280273437,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032135009765624,1.0,0.0,0.0,3.7619104385375977,3.7619357109069824,9.443004387321708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8876953125,0.0,1662.179931640625,1895.4371337890625,0.0,3433.5205078125,0.9304072260856628,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.381307452917099,0.3452434241771698,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931538701057434,0.548978328704834,0.5207026600837708,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319633245468139,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163435459136963,0.3042025566101074,0.290598601102829,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107975929975509,0.9612720012664796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060005187988,1.0,1.0,0.0,1.0,-2.9065115451812744,2.90650486946106,6.794057298975531e-06,2.245821237564087,0.9247920513153076,0.9247920513153076,0.0,132.6604461669922,104.0,37136.3125,0.0,2060.514404296875,1.0,280.95733642578125,283.3202819824219,291.8016967773437,294.2587280273437,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032135009765624,1.0,0.0,0.0,3.7619104385375977,3.7619357109069824,9.443004387321708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.8876953125,0.0,1662.179931640625,1895.4371337890625,0.0,3433.5205078125,0.9304072260856628,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478569865226746,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033026158809662,0.2895010113716125,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095940262079239,0.9546319842338562,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787996768951416,2.8787930011749268,6.665371074632276e-06,2.224520683288574,0.9168135523796082,0.9168135523796082,0.0,123.66722869873048,92.0,37815.94921875,0.0,1970.22509765625,1.0,280.65740966796875,283.0735778808594,291.76629638671875,294.270263671875,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139848351478576,1.0,0.0,0.0,3.747360944747925,3.7473859786987305,9.37010270263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.40234375,0.0,1647.413330078125,1895.4371337890625,0.0,3533.547119140625,0.927335560321808,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998173713684,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478569865226746,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112869739532,0.3038206994533539,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033026158809662,0.2895010113716125,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057830810547,0.2095940262079239,0.9546319842338562,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360770225524902,1.0,1.0,0.0,1.0,-2.8787996768951416,2.8787930011749268,6.665371074632276e-06,2.224520683288574,0.9168135523796082,0.9168135523796082,0.0,123.66722869873048,92.0,37815.94921875,0.0,1970.22509765625,1.0,280.65740966796875,283.0735778808594,291.76629638671875,294.270263671875,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139848351478576,1.0,0.0,0.0,3.747360944747925,3.7473859786987305,9.37010270263272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.40234375,0.0,1647.413330078125,1895.4371337890625,0.0,3533.547119140625,0.927335560321808,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050943851470948,0.3756985664367676,0.3398101925849914,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500423908233643,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533787250519,0.288208395242691,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885933876037,0.9472877979278564,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421264648438,1.0,1.0,0.0,1.0,-2.8349053859710693,2.8348987102508545,6.463298632297665e-06,2.190438270568848,0.9057121872901917,0.9057121872901917,0.0,115.17803192138672,95.0,38272.671875,0.0,1858.3597412109373,1.0,280.3575439453125,282.8206481933594,291.7237854003906,294.2601623535156,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92294842004776,1.0,0.0,0.0,3.720272302627564,3.720297336578369,9.2351245939426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.22216796875,0.0,1618.53955078125,1895.4371337890625,0.0,3616.343017578125,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050943851470948,0.3756985664367676,0.3398101925849914,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500423908233643,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.955007255077362,0.4347732961177826,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533787250519,0.288208395242691,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463256120681763,0.2081885933876037,0.9472877979278564,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421264648438,1.0,1.0,0.0,1.0,-2.8349053859710693,2.8348987102508545,6.463298632297665e-06,2.190438270568848,0.9057121872901917,0.9057121872901917,0.0,115.17803192138672,95.0,38272.671875,0.0,1858.3597412109373,1.0,280.3575439453125,282.8206481933594,291.7237854003906,294.2601623535156,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92294842004776,1.0,0.0,0.0,3.720272302627564,3.720297336578369,9.2351245939426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.22216796875,0.0,1618.53955078125,1895.4371337890625,0.0,3616.343017578125,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.37261563539505,0.33693528175354,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540205240249634,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008656203746795,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014724016189,0.939955711364746,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128719329834,2.8031225204467773,6.318149189610267e-06,2.165396451950073,0.8917635679244995,0.8917635679244995,0.0,110.02835083007812,113.0,38772.5234375,0.0,1784.1312255859375,1.0,280.0578308105469,282.5801086425781,291.6802062988281,294.24493408203125,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930203914642334,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.032362413563532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.298828125,0.0,1574.442626953125,1895.4371337890625,0.0,3683.010009765625,0.9125511646270752,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208305835724,0.37261563539505,0.33693528175354,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540205240249634,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.435878574848175,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008656203746795,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523326873779297,0.2067014724016189,0.939955711364746,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614356994629,1.0,1.0,0.0,1.0,-2.803128719329834,2.8031225204467773,6.318149189610267e-06,2.165396451950073,0.8917635679244995,0.8917635679244995,0.0,110.02835083007812,113.0,38772.5234375,0.0,1784.1312255859375,1.0,280.0578308105469,282.5801086425781,291.6802062988281,294.24493408203125,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930203914642334,1.0,0.0,0.0,3.6792054176330566,3.679229974746704,9.032362413563532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.298828125,0.0,1574.442626953125,1895.4371337890625,0.0,3683.010009765625,0.9125511646270752,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837118148804,0.3716913163661957,0.3357733190059662,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560621619224548,0.4659247696399688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967118799686432,0.436975747346878,0.3057528734207153,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171266555786,0.3005565404891968,0.2863777577877044,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851689338684,0.2062146812677383,0.9370546340942384,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172804594039917,1.0,1.0,0.0,1.0,-2.798491239547729,2.7984848022460938,6.296387709880946e-06,2.161412715911865,0.887664258480072,0.887664258480072,0.0,109.88429260253906,113.0,37739.73828125,0.0,1776.339599609375,1.0,280.3017578125,282.749755859375,291.5758361816406,293.97900390625,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919465959072113,1.0,0.0,0.0,3.6572539806365967,3.657278299331665,8.924903909246495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.0439453125,0.0,1549.77783203125,1895.4371337890625,0.0,3584.229248046875,0.9077160954475404,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085706472396852,0.3713568747043609,0.3353035748004913,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578075647354126,0.4698711037635803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.96546071767807,0.4386039078235626,0.306765079498291,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908765792847,0.30064257979393,0.2863407135009765,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520643234253,0.206048309803009,0.9358695149421692,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510251998901,1.0,1.0,0.0,1.0,-2.80240249633789,2.802396059036255,6.313478024821961e-06,2.164194107055664,0.8833132386207581,0.8833132386207581,0.0,111.0052719116211,131.0,37565.73046875,0.0,1787.7076416015625,1.0,280.34234619140625,282.8070983886719,291.5496826171875,293.9633483886719,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911662220954895,1.0,0.0,0.0,3.636873006820679,3.636897087097168,8.825708164295065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.57958984375,0.0,1526.9080810546875,1895.4371337890625,0.0,3512.023681640625,0.9031246900558472,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802729129791,0.335410475730896,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595949292182922,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426974058151245,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482425689697,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517868518829,0.9371015429496764,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.82876205444336,2.828755617141724,6.432066129491432e-06,2.1842143535614014,0.8780050277709961,0.8780050277709961,0.0,116.33082580566406,134.0,36592.83203125,0.0,1854.302001953125,1.0,280.6415100097656,283.0653076171875,291.5033874511719,293.8314514160156,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927140831947327,1.0,0.0,0.0,3.601130485534668,3.601154088973999,8.653085501464375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.23291015625,0.0,1486.3797607421875,1895.4371337890625,0.0,3335.580078125,0.895044207572937,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974276781082153,0.3715802729129791,0.335410475730896,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595949292182922,0.4869087934494018,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426974058151245,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482425689697,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410746216773987,0.2063517868518829,0.9371015429496764,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260571837425232,1.0,1.0,0.0,1.0,-2.82876205444336,2.828755617141724,6.432066129491432e-06,2.1842143535614014,0.8780050277709961,0.8780050277709961,0.0,116.33082580566406,134.0,36592.83203125,0.0,1854.302001953125,1.0,280.6415100097656,283.0653076171875,291.5033874511719,293.8314514160156,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927140831947327,1.0,0.0,0.0,3.601130485534668,3.601154088973999,8.653085501464375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.23291015625,0.0,1486.3797607421875,1895.4371337890625,0.0,3335.580078125,0.895044207572937,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905342817306519,0.3723044097423553,0.3360523283481598,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597673058509827,0.4989185929298401,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716101646424,0.4468344449996948,0.3124048709869385,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325901031494141,0.3028422892093658,0.2883635461330414,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362770438194275,0.2070607244968414,0.9403792023658752,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457152366638,1.0,1.0,0.0,1.0,-2.852830648422241,2.852824211120605,6.542138635268202e-06,2.202867031097412,0.8759222626686096,0.8759222626686096,0.0,120.40557861328124,134.0,35640.35546875,0.0,1912.269775390625,1.0,280.9364929199219,283.3114624023437,291.4744567871094,293.7332763671875,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785440921783447,1.0,0.0,0.0,3.577725887298584,3.577749252319336,8.54097436331358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.77392578125,0.0,1459.356689453125,1895.4371337890625,0.0,3202.93505859375,0.8896700739860535,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.889787495136261,0.3723974823951721,0.336168110370636,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597583651542664,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591294288636,0.4473971128463745,0.3128178417682647,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320419192314148,0.3030278384685516,0.2885582149028778,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357773780822754,0.2071698755025863,0.9409414529800416,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837995529175,1.0,1.0,0.0,1.0,-2.8560519218444824,2.8560454845428467,6.556911102961749e-06,2.205349922180176,0.8755100965499878,0.8755100965499878,0.0,120.8997039794922,137.0,35635.78515625,0.0,1919.8477783203125,1.0,280.9411926269531,283.3194580078125,291.4803466796875,293.7469482421875,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780838251113892,1.0,0.0,0.0,3.5749642848968506,3.5749878883361816,8.527794648216513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8935546875,0.0,1456.254638671875,1895.4371337890625,0.0,3198.6201171875,0.8890350461006165,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599647760391235,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899172782898,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.304850161075592,0.2903077900409698,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299646377563,0.2083141207695007,0.946241557598114,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697820663452,2.8826911449432373,6.6796956161852e-06,2.225865840911865,0.8758108615875244,0.8758108615875244,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.0030517578125,1.0,281.2409973144531,283.5756225585937,291.4538879394531,293.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665198683738708,1.0,0.0,0.0,3.5599594116210938,3.5599825382232666,8.456358386865759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.54736328125,0.0,1438.0391845703125,1895.4371337890625,0.0,3090.163818359375,0.8854771256446838,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844175934791565,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599647760391235,0.5108414888381958,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899172782898,0.4524680376052856,0.3163507282733917,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.304850161075592,0.2903077900409698,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323299646377563,0.2083141207695007,0.946241557598114,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697820663452,2.8826911449432373,6.6796956161852e-06,2.225865840911865,0.8758108615875244,0.8758108615875244,0.0,124.7563705444336,140.0,34837.37109375,0.0,1982.0030517578125,1.0,281.2409973144531,283.5756225585937,291.4538879394531,293.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665198683738708,1.0,0.0,0.0,3.5599594116210938,3.5599825382232666,8.456358386865759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.54736328125,0.0,1438.0391845703125,1895.4371337890625,0.0,3090.163818359375,0.8854771256446838,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.3749818801879883,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605029463768005,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578327178956,0.4578545689582824,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603313446045,0.306932270526886,0.2923056185245514,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100466489792,0.9526767134666444,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.909597873687744,2.9095911979675293,6.804806616855785e-06,2.246577262878418,0.8788878917694092,0.8788878917694092,0.0,128.23435974121094,143.0,34109.5390625,0.0,2043.764404296875,1.0,281.5409240722656,283.82891845703125,291.4228820800781,293.594970703125,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571693301200867,1.0,0.0,0.0,3.557111978530884,3.5571351051330566,8.442835905952961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.97412109375,0.0,1432.6571044921875,1895.4371337890625,0.0,3002.4599609375,0.8846064805984497,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.3749818801879883,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605029463768005,0.5197277069091797,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578327178956,0.4578545689582824,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603313446045,0.306932270526886,0.2923056185245514,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299715280532837,0.2097100466489792,0.9526767134666444,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.909597873687744,2.9095911979675293,6.804806616855785e-06,2.246577262878418,0.8788878917694092,0.8788878917694092,0.0,128.23435974121094,143.0,34109.5390625,0.0,2043.764404296875,1.0,281.5409240722656,283.82891845703125,291.4228820800781,293.594970703125,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571693301200867,1.0,0.0,0.0,3.557111978530884,3.5571351051330566,8.442835905952961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.97412109375,0.0,1432.6571044921875,1895.4371337890625,0.0,3002.4599609375,0.8846064805984497,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786419034004211,0.3757666945457458,0.3392166197299957,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608601570129395,0.5238319039344788,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736310005188,0.4606316685676574,0.3220097720623016,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560956954956,0.3080373406410217,0.2933483719825744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290208339691162,0.2104773968458175,0.9561471939086914,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630194664001,1.0,1.0,0.0,1.0,-2.9230666160583496,2.923059701919556,6.867889624118106e-06,2.2569494247436523,0.8820863366127014,0.8820863366127014,0.0,129.898681640625,143.0,33473.2890625,0.0,2074.69677734375,1.0,281.7961730957031,284.0204162597656,291.3784484863281,293.4602966308594,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504399657249451,1.0,0.0,0.0,3.560093402862549,3.5601165294647217,8.456995033157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.08447265625,0.0,1434.51123046875,1895.4371337890625,0.0,2939.39208984375,0.885181188583374,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773306608200073,0.3767027258872986,0.34007129073143,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.561383843421936,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.944662630558014,0.4635607600212097,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236929774284363,0.3092495799064636,0.2945062518119812,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283881902694702,0.2113403975963592,0.9600744843482972,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689677238464,1.0,1.0,0.0,1.0,-2.9370152950286865,2.9370083808898926,6.93351830705069e-06,2.2676868438720703,0.8850097060203552,0.8850097060203552,0.0,131.46043395996094,146.0,33544.171875,0.0,2106.195556640625,1.0,281.8409118652344,284.08428955078125,291.3876342773437,293.521728515625,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849029541015625,1.0,0.0,0.0,3.566882848739624,3.566905975341797,8.489282663504127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.01513671875,0.0,1440.544921875,1895.4371337890625,0.0,2926.181640625,0.8865384459495544,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948868751526,0.5629425644874573,0.5327118635177612,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442505240440368,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222104907035828,0.3118857443332672,0.2969965934753418,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272146940231323,0.2132550925016403,0.96872878074646,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945415019989014,0.8945415019989014,0.0,134.66282653808594,149.0,33128.33203125,0.0,2169.05908203125,1.0,282.1411437988281,284.3428649902344,291.3550109863281,293.4620666503906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426504135131836,1.0,0.0,0.0,3.5901553630828857,3.5901787281036377,8.600421779192402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.7802734375,0.0,1462.8526611328125,1895.4371337890625,0.0,2866.488037109375,0.8914746046066284,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948868751526,0.5629425644874573,0.5327118635177612,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442505240440368,0.4697201251983642,0.3283065557479858,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222104907035828,0.3118857443332672,0.2969965934753418,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272146940231323,0.2132550925016403,0.96872878074646,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945415019989014,0.8945415019989014,0.0,134.66282653808594,149.0,33128.33203125,0.0,2169.05908203125,1.0,282.1411437988281,284.3428649902344,291.3550109863281,293.4620666503906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426504135131836,1.0,0.0,0.0,3.5901553630828857,3.5901787281036377,8.600421779192402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.7802734375,0.0,1462.8526611328125,1895.4371337890625,0.0,2866.488037109375,0.8914746046066284,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967007040977478,0.5655192136764526,0.5352127552032471,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209101557731628,0.314760148525238,0.2997336685657501,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262533903121948,0.2153811454772949,0.97842276096344,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605890154838562,1.0,1.0,0.0,1.0,-2.9901397228240967,2.990132570266724,7.1864083110995125e-06,2.308617115020752,0.9071387052536012,0.9071387052536012,0.0,137.89645385742188,152.0,32702.595703125,0.0,2231.141845703125,1.0,282.4413757324219,284.59381103515625,291.32000732421875,293.401611328125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999761581421,1.0,0.0,0.0,3.6258044242858887,3.62582802772522,8.77206957738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.03515625,0.0,1499.1671142578125,1895.4371337890625,0.0,2818.366455078125,0.89920973777771,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967007040977478,0.5655192136764526,0.5352127552032471,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761979579925537,0.3328054249286651,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209101557731628,0.314760148525238,0.2997336685657501,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262533903121948,0.2153811454772949,0.97842276096344,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605890154838562,1.0,1.0,0.0,1.0,-2.9901397228240967,2.990132570266724,7.1864083110995125e-06,2.308617115020752,0.9071387052536012,0.9071387052536012,0.0,137.89645385742188,152.0,32702.595703125,0.0,2231.141845703125,1.0,282.4413757324219,284.59381103515625,291.32000732421875,293.401611328125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999761581421,1.0,0.0,0.0,3.6258044242858887,3.62582802772522,8.77206957738963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.03515625,0.0,1499.1671142578125,1895.4371337890625,0.0,2818.366455078125,0.89920973777771,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923142194747924,0.5664551854133606,0.5368422865867615,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174196481704712,0.3164140880107879,0.3018440008163452,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166263908147812,0.9861318469047546,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133902192115784,0.9133902192115784,0.0,141.98927307128906,155.0,33584.00390625,0.0,2287.00439453125,1.0,282.1578674316406,284.35528564453125,291.381591796875,293.5956726074219,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608442544937134,1.0,0.0,0.0,3.659219980239868,3.6592438220977774,8.934501352086954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.1630859375,0.0,1536.9044189453125,1895.4371337890625,0.0,3036.92333984375,0.9067278504371644,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923142194747924,0.5664551854133606,0.5368422865867615,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807659685611725,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174196481704712,0.3164140880107879,0.3018440008163452,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166263908147812,0.9861318469047546,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133902192115784,0.9133902192115784,0.0,141.98927307128906,155.0,33584.00390625,0.0,2287.00439453125,1.0,282.1578674316406,284.35528564453125,291.381591796875,293.5956726074219,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608442544937134,1.0,0.0,0.0,3.659219980239868,3.6592438220977774,8.934501352086954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.1630859375,0.0,1536.9044189453125,1895.4371337890625,0.0,3036.92333984375,0.9067278504371644,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.380232036113739,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840104579925536,0.5653974413871765,0.5364415645599365,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564049720764,0.3166586458683014,0.3025615811347961,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171084880828857,0.2166887670755386,0.9885655641555786,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306473889912013e-06,2.327949047088623,0.9161960482597352,0.9161960482597352,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,291.3414001464844,293.6275939941406,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825308084487915,1.0,0.0,0.0,3.684044599533081,3.684068918228149,9.056138310370444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.9609375,0.0,1566.493408203125,1895.4371337890625,0.0,3240.29345703125,0.9124358296394348,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.380232036113739,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840104579925536,0.5653974413871765,0.5364415645599365,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836143255233764,0.3388818502426147,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564049720764,0.3166586458683014,0.3025615811347961,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171084880828857,0.2166887670755386,0.9885655641555786,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149173736572266,3.0149099826812744,7.306473889912013e-06,2.327949047088623,0.9161960482597352,0.9161960482597352,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.701904296875,1.0,281.8580322265625,284.0904846191406,291.3414001464844,293.6275939941406,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825308084487915,1.0,0.0,0.0,3.684044599533081,3.684068918228149,9.056138310370444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.9609375,0.0,1566.493408203125,1895.4371337890625,0.0,3240.29345703125,0.9124358296394348,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.853363037109375,0.3791972994804382,0.3437964618206024,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793591499328612,0.5644597411155701,0.5358293652534485,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278364181518556,0.4847121834754944,0.3398243188858032,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061246871948242,0.3164637386798858,0.3025992512702942,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135512828826904,0.2164206951856613,0.9883577227592468,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014280080795288,3.014272689819336,7.303360689547844e-06,2.327446460723877,0.9156829714775084,0.9156829714775084,0.0,149.9342498779297,158.0,34992.1875,0.0,2336.10986328125,1.0,281.6002502441406,283.8861694335937,291.33575439453125,293.7178955078125,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933361172676086,1.0,0.0,0.0,3.692803144454956,3.692827463150024,9.099250064537046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.26611328125,0.0,1577.5665283203125,1895.4371337890625,0.0,3341.392333984375,0.9144617915153505,1.0,0.0,3.0,1.0,0.0
