time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.848379373550415,0.3779797255992889,0.3428362607955932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742346405982972,0.5632852911949158,0.5348894000053406,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856198728084564,0.3405558168888092,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017274737358093,0.3160850405693054,0.3024049699306488,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095756530761719,0.2159748077392578,0.9871705770492554,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878673553467,1.0,1.0,0.0,1.0,-3.011217832565308,3.0112104415893555,7.288482265721541e-06,2.3250620365142822,0.915755569934845,0.915755569934845,0.0,152.61109924316406,161.0,35014.90234375,0.0,2344.294189453125,1.0,281.55780029296875,283.8244323730469,291.2767028808594,293.6070251464844,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975734114646912,1.0,0.0,0.0,3.698496580123901,3.6985208988189697,9.127329576585907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6923828125,0.0,1585.0181884765625,1895.4371337890625,0.0,3380.954345703125,0.9158605933189392,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641157388687134,0.5605593919754028,0.5326737761497498,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979796409607,0.3150146603584289,0.3017107546329498,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147618979215622,0.983234703540802,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.912101984024048,0.912101984024048,0.0,157.52915954589844,164.0,35608.109375,0.0,2352.6767578125,1.0,281.2578125,283.560791015625,291.2204895019531,293.5845031738281,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907988667488098,1.0,0.0,0.0,3.701407194137573,3.7014317512512207,9.141701298176486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.81201171875,0.0,1590.703369140625,1895.4371337890625,0.0,3477.927978515625,0.9167202711105348,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641157388687134,0.5605593919754028,0.5326737761497498,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158897876739,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979796409607,0.3150146603584289,0.3017107546329498,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016947865486145,0.2147618979215622,0.983234703540802,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.0019619464874268,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.912101984024048,0.912101984024048,0.0,157.52915954589844,164.0,35608.109375,0.0,2352.6767578125,1.0,281.2578125,283.560791015625,291.2204895019531,293.5845031738281,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907988667488098,1.0,0.0,0.0,3.701407194137573,3.7014317512512207,9.141701298176486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.81201171875,0.0,1590.703369140625,1895.4371337890625,0.0,3477.927978515625,0.9167202711105348,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312615156173706,0.3724053204059601,0.3383889496326446,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545098543167114,0.5575693845748901,0.5301511287689209,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581265449524,0.4882287979125976,0.342795729637146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861503958702087,0.3136888444423675,0.3007203936576843,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944408416748047,0.2132972776889801,0.977895438671112,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746252536773682,1.0,1.0,0.0,1.0,-2.9897007942199707,2.9896936416625977,7.184311471064575e-06,2.308283805847168,0.9056386947631836,0.9056386947631836,0.0,161.8175048828125,164.0,36200.7734375,0.0,2352.325439453125,1.0,280.9591064453125,283.3062744140625,291.1819152832031,293.58135986328125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916201114654541,1.0,0.0,0.0,3.692556858062744,3.692581176757813,9.098036457544368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.00732421875,0.0,1583.0582275390625,1895.4371337890625,0.0,3554.059814453125,0.914952516555786,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309418559074402,0.3722956478595733,0.3382875323295593,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954114317893982,0.557452380657196,0.5300389528274536,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882838726043701,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858561277389526,0.3136365711688995,0.3006734549999237,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941462755203247,0.2132368385791778,0.9776460528373718,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130735397339,2.989123582839966,7.181555702118203e-06,2.307836532592773,0.9054209589958192,0.9054209589958192,0.0,161.98719787597656,167.0,36194.23046875,0.0,2352.157470703125,1.0,280.9578552246094,283.304443359375,291.1776123046875,293.57373046875,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916117787361145,1.0,0.0,0.0,3.692015886306762,3.692040205001831,9.095370501199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.8037109375,0.0,1582.506103515625,1895.4371337890625,0.0,3553.288818359375,0.91483873128891,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580614566803,0.5541799068450928,0.527191698551178,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455652236938,0.3121178150177002,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445178985596,0.2115640193223953,0.9711574912071228,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857495717937e-06,2.296377658843994,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.91064453125,1.0,280.657958984375,283.0612487792969,291.14666748046875,293.58026123046875,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237678050994872,1.0,0.0,0.0,3.670164585113525,3.6701889038085938,8.988026820588857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.11376953125,0.0,1560.3218994140625,1895.4371337890625,0.0,3623.888671875,0.9101775884628296,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580614566803,0.5541799068450928,0.527191698551178,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893139004707336,0.3437025845050812,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455652236938,0.3121178150177002,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445178985596,0.2115640193223953,0.9711574912071228,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751430988311768,1.0,1.0,0.0,1.0,-2.974436044692993,2.97442889213562,7.110857495717937e-06,2.296377658843994,0.8961266875267029,0.8961266875267029,0.0,165.9846954345703,170.0,36856.2109375,0.0,2345.91064453125,1.0,280.657958984375,283.0612487792969,291.14666748046875,293.58026123046875,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237678050994872,1.0,0.0,0.0,3.670164585113525,3.6701889038085938,8.988026820588857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.11376953125,0.0,1560.3218994140625,1895.4371337890625,0.0,3623.888671875,0.9101775884628296,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383869767189026,0.5527584552764893,0.5253763794898987,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747293710708618,0.3117031753063202,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826026439666748,0.2107071429491043,0.9665148258209229,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.965978145599365,7.069863386277575e-06,2.289573431015014,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.198486328125,1.0,280.9422607421875,283.2848205566406,291.0267333984375,293.3215637207031,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050086736679076,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881713711161865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.1435546875,0.0,1535.5916748046875,1895.4371337890625,0.0,3450.22607421875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383869767189026,0.5527584552764893,0.5253763794898987,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275973320007,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747293710708618,0.3117031753063202,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826026439666748,0.2107071429491043,0.9665148258209229,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659852981567383,2.965978145599365,7.069863386277575e-06,2.289573431015014,0.8923041820526123,0.8923041820526123,0.0,168.6510772705078,173.0,35819.0390625,0.0,2344.198486328125,1.0,280.9422607421875,283.2848205566406,291.0267333984375,293.3215637207031,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050086736679076,1.0,0.0,0.0,3.648394107818604,3.6484181880950928,8.881713711161865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.1435546875,0.0,1535.5916748046875,1895.4371337890625,0.0,3450.22607421875,0.9053148627281188,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817663848400116,0.3680586814880371,0.3340645730495453,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370144605636596,0.5528258681297302,0.5251988172531128,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.4942160546779632,0.346613734960556,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739434242248535,0.3120085299015045,0.2989490926265716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816230416297913,0.2107098549604416,0.9659626483917236,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876868247986,1.0,1.0,0.0,1.0,-2.966644287109375,2.966637134552002,7.072764674376231e-06,2.289977788925171,0.8924961090087891,0.8924961090087891,0.0,169.4400177001953,173.0,35155.40234375,0.0,2349.382080078125,1.0,281.1986694335937,283.4854736328125,290.978515625,293.1618957519531,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892254114151001,1.0,0.0,0.0,3.640166997909546,3.640190839767456,8.841702197059931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.9716796875,0.0,1525.590087890625,1895.4371337890625,0.0,3331.28125,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630403518677,0.36844202876091,0.3343349695205688,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.936664879322052,0.5532917380332947,0.5255237817764282,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966342747211456,0.3482318222522735,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739389538764954,0.3125971555709839,0.2994186282157898,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814314723014832,0.2109715789556503,0.9667317867279052,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970788717269897,2.9707815647125244,7.092361101967981e-06,2.2930996417999268,0.892135500907898,0.892135500907898,0.0,169.95265197753906,176.0,35115.62109375,0.0,2359.46240234375,1.0,281.2417907714844,283.5468444824219,290.9990234375,293.2227478027344,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857230544090271,1.0,0.0,0.0,3.634766817092896,3.6347906589508057,8.815488854452269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.29638671875,0.0,1518.8416748046875,1895.4371337890625,0.0,3270.188232421875,0.902131974697113,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366252422332764,0.554854154586792,0.5268086194992065,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218873023987,0.314261645078659,0.3008522689342499,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845106124878,0.2119791209697723,0.97061425447464,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984238862991333,2.98423171043396,7.156552783271764e-06,2.303406238555908,0.8951597213745117,0.8951597213745117,0.0,171.050537109375,179.0,34509.30078125,0.0,2389.461181640625,1.0,281.5416259765625,283.80865478515625,291.0035705566406,293.1828308105469,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715430498123169,1.0,0.0,0.0,3.631927251815796,3.631951093673706,8.801720241535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.21240234375,0.0,1513.5498046875,1895.4371337890625,0.0,3137.28466796875,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366252422332764,0.554854154586792,0.5268086194992065,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373966217041,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218873023987,0.314261645078659,0.3008522689342499,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845106124878,0.2119791209697723,0.97061425447464,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984238862991333,2.98423171043396,7.156552783271764e-06,2.303406238555908,0.8951597213745117,0.8951597213745117,0.0,171.050537109375,179.0,34509.30078125,0.0,2389.461181640625,1.0,281.5416259765625,283.80865478515625,291.0035705566406,293.1828308105469,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715430498123169,1.0,0.0,0.0,3.631927251815796,3.631951093673706,8.801720241535804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.21240234375,0.0,1513.5498046875,1895.4371337890625,0.0,3137.28466796875,0.901301383972168,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831603527069,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936908721923828,0.5569862723350525,0.5287095904350281,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541039466858,0.3163796961307525,0.3027742803096771,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826541423797607,0.2134500741958618,0.9768466949462892,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138466143748e-06,2.3177719116210938,0.9013246893882751,0.9013246893882751,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.631591796875,1.0,281.8416442871094,284.0671081542969,291.0096740722656,293.1545715332031,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861250102519989,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.294921875,0.0,1521.2076416015625,1895.4371337890625,0.0,3040.72998046875,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831603527069,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.936908721923828,0.5569862723350525,0.5287095904350281,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078570246696472,0.3558350205421448,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541039466858,0.3163796961307525,0.3027742803096771,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826541423797607,0.2134500741958618,0.9768466949462892,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864122390747,3.002856969833374,7.246138466143748e-06,2.3177719116210938,0.9013246893882751,0.9013246893882751,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.631591796875,1.0,281.8416442871094,284.0671081542969,291.0096740722656,293.1545715332031,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861250102519989,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.84581481841451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.294921875,0.0,1521.2076416015625,1895.4371337890625,0.0,3040.72998046875,0.9031121730804444,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337760210037231,0.5571383833885193,0.5296186804771423,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678621292114,0.3173687756061554,0.3042045533657074,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813872456550598,0.2141652554273605,0.9818963408470154,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244649887085,3.016237497329712,7.3114065344270784e-06,2.3283333778381348,0.9011830687522888,0.9011830687522888,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.379638671875,1.0,281.5578308105469,283.83612060546875,291.1092224121094,293.3809814453125,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807200193405151,1.0,0.0,0.0,3.648024082183838,3.648048162460327,8.879912911652355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.6982421875,0.0,1529.750244140625,1895.4371337890625,0.0,3223.328125,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337760210037231,0.5571383833885193,0.5296186804771423,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039354920387268,0.5117766261100769,0.3590863049030304,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678621292114,0.3173687756061554,0.3042045533657074,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813872456550598,0.2141652554273605,0.9818963408470154,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861348509788513,1.0,1.0,0.0,1.0,-3.016244649887085,3.016237497329712,7.3114065344270784e-06,2.3283333778381348,0.9011830687522888,0.9011830687522888,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.379638671875,1.0,281.5578308105469,283.83612060546875,291.1092224121094,293.3809814453125,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807200193405151,1.0,0.0,0.0,3.648024082183838,3.648048162460327,8.879912911652355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.6982421875,0.0,1529.750244140625,1895.4371337890625,0.0,3223.328125,0.9047142267227172,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259716868400574,0.5552432537078857,0.5284169316291809,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.769052267074585,0.3170120418071747,0.3043203949928283,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788330078125,0.2137697339057922,0.9821032285690308,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.31025829736609e-06,2.328233242034912,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.09228515625,1.0,281.2582397460937,283.5795288085937,291.105712890625,293.44317626953125,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993052840232849,1.0,0.0,0.0,3.6462514400482178,3.646275520324707,8.871285217537661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.43603515625,0.0,1529.522705078125,1895.4371337890625,0.0,3397.107666015625,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259716868400574,0.5552432537078857,0.5284169316291809,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139756202697754,0.3609753251075744,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.769052267074585,0.3170120418071747,0.3043203949928283,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.676788330078125,0.2137697339057922,0.9821032285690308,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.0159366130828857,7.31025829736609e-06,2.328233242034912,0.8976463079452515,0.8976463079452515,0.0,179.8600311279297,188.0,35357.69921875,0.0,2493.09228515625,1.0,281.2582397460937,283.5795288085937,291.105712890625,293.44317626953125,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993052840232849,1.0,0.0,0.0,3.6462514400482178,3.646275520324707,8.871285217537661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.43603515625,0.0,1529.522705078125,1895.4371337890625,0.0,3397.107666015625,0.9044672846794128,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065027594566345,0.3686679005622864,0.3352570831775665,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221258163452148,0.5546371340751648,0.527616024017334,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936604499817,0.5155342817306519,0.3618575632572174,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.766591489315033,0.3169775903224945,0.3042000830173492,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743960976600647,0.2136079519987106,0.9812851548194884,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045238494873,3.014037847518921,7.300876859517302e-06,2.326690673828125,0.8992037773132324,0.8992037773132324,0.0,181.99822998046875,188.0,34676.59765625,0.0,2500.5390625,1.0,281.50128173828125,283.75506591796875,291.0033264160156,293.1991271972656,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913533091545105,1.0,0.0,0.0,3.6459383964538574,3.645962238311768,8.869761245478003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.36279296875,0.0,1528.662109375,1895.4371337890625,0.0,3322.861572265625,0.9044148921966552,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732280731201,0.3687183558940887,0.3351571261882782,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200071096420288,0.5546506643295288,0.5274567008018494,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268798828125,0.5176825523376465,0.3632338643074035,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653493285179138,0.3173189759254455,0.3044347167015075,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.673119843006134,0.2137217968702316,0.981545090675354,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.0159757137298584,3.0159683227539062,7.31003274268005e-06,2.3280959129333496,0.9002947807312012,0.9002947807312012,0.0,183.45269775390625,191.0,34603.55859375,0.0,2511.64501953125,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.2015075683594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855058550834656,1.0,0.0,0.0,3.648128032684326,3.648152112960816,8.880418818080216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.30029296875,0.0,1530.5205078125,1895.4371337890625,0.0,3268.155029296875,0.9048189520835876,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674823045730591,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151145219802856,0.5533965229988098,0.5268378257751465,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058723449707,0.3172735571861267,0.3047721683979034,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911091804504,0.2134682536125183,0.9818541407585144,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.0182206630706787,7.321239991142647e-06,2.3299560546875,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.716796875,1.0,281.2578430175781,283.5704040527344,291.0574035644531,293.3640441894531,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952714800834656,1.0,0.0,0.0,3.644829034805298,3.644853115081787,8.864364531291358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.71728515625,0.0,1528.2916259765625,1895.4371337890625,0.0,3359.468994140625,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064197540283,0.3674823045730591,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151145219802856,0.5533965229988098,0.5268378257751465,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469727516174,0.3656458556652069,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058723449707,0.3172735571861267,0.3047721683979034,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911091804504,0.2134682536125183,0.9818541407585144,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.018228054046631,3.0182206630706787,7.321239991142647e-06,2.3299560546875,0.8967679738998413,0.8967679738998413,0.0,186.72520446777344,194.0,35214.30078125,0.0,2532.716796875,1.0,281.2578430175781,283.5704040527344,291.0574035644531,293.3640441894531,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952714800834656,1.0,0.0,0.0,3.644829034805298,3.644853115081787,8.864364531291358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.71728515625,0.0,1528.2916259765625,1895.4371337890625,0.0,3359.468994140625,0.9041842222213744,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106401205062866,0.5530166029930115,0.5261398553848267,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596809267997742,0.3177163898944855,0.3050299882888794,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215793609619,0.2135247588157653,0.9817224740982056,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019739866256714,3.0197324752807617,7.3282567427668255e-06,2.330986976623535,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.28173828125,1.0,281.5421447753906,283.7977294921875,290.97784423828125,293.1766052246094,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806408643722534,1.0,0.0,0.0,3.645379304885864,3.6454031467437744,8.867041287885513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.70703125,0.0,1527.7347412109375,1895.4371337890625,0.0,3222.586181640625,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106401205062866,0.5530166029930115,0.5261398553848267,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683672428131,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596809267997742,0.3177163898944855,0.3050299882888794,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674215793609619,0.2135247588157653,0.9817224740982056,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019739866256714,3.0197324752807617,7.3282567427668255e-06,2.330986976623535,0.8992224931716919,0.8992224931716919,0.0,189.7739105224609,197.0,34448.41796875,0.0,2551.28173828125,1.0,281.5421447753906,283.7977294921875,290.97784423828125,293.1766052246094,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806408643722534,1.0,0.0,0.0,3.645379304885864,3.6454031467437744,8.867041287885513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.70703125,0.0,1527.7347412109375,1895.4371337890625,0.0,3222.586181640625,0.9042303562164308,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.3347270488739013,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092817306518556,0.5541188716888428,0.5269409418106079,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694163322449,0.3191389739513397,0.3062255680561065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669083833694458,0.2143865674734115,0.9850220084190368,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.9048627614974976,0.9048627614974976,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.816162109375,1.0,281.841796875,284.045654296875,290.96856689453125,293.1045837402344,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640822172164917,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.91571346528508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.947265625,0.0,1536.9935302734375,1895.4371337890625,0.0,3067.2958984375,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.3347270488739013,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092817306518556,0.5541188716888428,0.5269409418106079,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296770334243774,0.3715559244155884,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694163322449,0.3191389739513397,0.3062255680561065,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669083833694458,0.2143865674734115,0.9850220084190368,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166076660156,3.031158685684204,7.383643605862744e-06,2.3397326469421387,0.9048627614974976,0.9048627614974976,0.0,191.67648315429688,200.0,33753.30078125,0.0,2582.816162109375,1.0,281.841796875,284.045654296875,290.96856689453125,293.1045837402344,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640822172164917,1.0,0.0,0.0,3.6553704738616943,3.655394554138184,8.91571346528508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.947265625,0.0,1536.9935302734375,1895.4371337890625,0.0,3067.2958984375,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062585830688475,0.553625226020813,0.5271830558776855,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576599717140198,0.3196764290332794,0.3071940839290619,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056906700134,0.2147040069103241,0.9881295561790466,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272521454142e-06,2.3467609882354736,0.9040727615356444,0.9040727615356444,0.0,194.58995056152344,203.0,34408.625,0.0,2614.826171875,1.0,281.5577392578125,283.8072814941406,291.0838317871094,293.3334655761719,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785215020179749,1.0,0.0,0.0,3.661736726760864,3.6617608070373535,8.946796015152358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.71435546875,0.0,1545.1785888671875,1895.4371337890625,0.0,3202.72314453125,0.9077906608581544,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062585830688475,0.553625226020813,0.5271830558776855,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576599717140198,0.3196764290332794,0.3071940839290619,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654056906700134,0.2147040069103241,0.9881295561790466,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393960952759,1.0,1.0,0.0,1.0,-3.040010929107666,3.040003538131714,7.427272521454142e-06,2.3467609882354736,0.9040727615356444,0.9040727615356444,0.0,194.58995056152344,203.0,34408.625,0.0,2614.826171875,1.0,281.5577392578125,283.8072814941406,291.0838317871094,293.3334655761719,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785215020179749,1.0,0.0,0.0,3.661736726760864,3.6617608070373535,8.946796015152358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.71435546875,0.0,1545.1785888671875,1895.4371337890625,0.0,3202.72314453125,0.9077906608581544,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911918759346008,0.3666020035743713,0.334234207868576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034611582756042,0.5526237487792969,0.5265795588493347,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.5342313647270203,0.3754668533802032,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107376098633,0.3194585144519806,0.3072352111339569,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636502146720886,0.2144797593355178,0.988133192062378,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013649702072144,1.0,1.0,0.0,1.0,-3.0398154258728027,3.0398080348968506,7.42647625884274e-06,2.346677541732788,0.901656985282898,0.901656985282898,0.0,196.63650512695312,203.0,34993.1640625,0.0,2625.057861328125,1.0,281.3008728027344,283.606201171875,291.12701416015625,293.4822692871094,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894836902618408,1.0,0.0,0.0,3.6615631580352783,3.661587476730346,8.945947911342955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.2822265625,0.0,1546.020751953125,1895.4371337890625,0.0,3305.37841796875,0.907800555229187,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815697669983,0.3653502166271209,0.3332769274711609,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000411033630371,0.5512539148330688,0.5255047082901001,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349948406219482,0.3761209547519684,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994913101196,0.3189809620380401,0.3069693148136139,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613279581069946,0.2140285372734069,0.9869685173034668,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506952285767,1.0,1.0,0.0,1.0,-3.0364437103271484,3.0364363193511963,7.410118996631354e-06,2.344120502471924,0.899795651435852,0.899795651435852,0.0,198.9603271484375,206.0,34949.94921875,0.0,2630.60595703125,1.0,281.2580261230469,283.54522705078125,291.1010437011719,293.410400390625,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942864537239075,1.0,0.0,0.0,3.6583411693573,3.658365249633789,8.930210242397152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.69873046875,0.0,1543.3282470703125,1895.4371337890625,0.0,3350.27001953125,0.9071994423866272,1.0,0.0,3.0,1.0,0.0
