time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929842114448547,0.5480242371559143,0.5228201746940613,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614087104797,0.317629873752594,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433270215988,0.9827151298522948,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.0254743099212646,7.35676076146774e-06,2.3356783390045166,0.8926488161087036,0.8926488161087036,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.0791015625,1.0,280.9582214355469,283.2933349609375,291.0891418457031,293.437744140625,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053552746772766,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204409989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.3125,0.0,1529.13525390625,1895.4371337890625,0.0,3453.4501953125,0.9041019678115844,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929842114448547,0.5480242371559143,0.5228201746940613,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.536132276058197,0.3771406710147857,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614087104797,0.317629873752594,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433270215988,0.9827151298522948,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481700897217,3.0254743099212646,7.35676076146774e-06,2.3356783390045166,0.8926488161087036,0.8926488161087036,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.0791015625,1.0,280.9582214355469,283.2933349609375,291.0891418457031,293.437744140625,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053552746772766,1.0,0.0,0.0,3.6435623168945312,3.643586397171021,8.858204409989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.3125,0.0,1529.13525390625,1895.4371337890625,0.0,3453.4501953125,0.9041019678115844,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882387280464172,0.5464975833892822,0.5209571719169617,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172446191310882,0.3054378032684326,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938301086425,0.9792354702949524,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739461898804,3.0187323093414307,7.323527825064957e-06,2.330268144607544,0.8910720348358154,0.8910720348358154,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540283203125,1.0,281.2420654296875,283.5101928710937,290.9854736328125,293.19580078125,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886502742767334,1.0,0.0,0.0,3.630244731903076,3.6302685737609854,8.793567758402787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.55517578125,0.0,1513.7957763671875,1895.4371337890625,0.0,3277.487060546875,0.9011030793190002,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882387280464172,0.5464975833892822,0.5209571719169617,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391053557395935,0.3788664042949676,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172446191310882,0.3054378032684326,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938301086425,0.9792354702949524,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044850945472717,1.0,1.0,0.0,1.0,-3.018739461898804,3.0187323093414307,7.323527825064957e-06,2.330268144607544,0.8910720348358154,0.8910720348358154,0.0,206.69949340820312,212.0,34499.25390625,0.0,2636.540283203125,1.0,281.2420654296875,283.5101928710937,290.9854736328125,293.19580078125,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886502742767334,1.0,0.0,0.0,3.630244731903076,3.6302685737609854,8.793567758402787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.55517578125,0.0,1513.7957763671875,1895.4371337890625,0.0,3277.487060546875,0.9011030793190002,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866243958473206,0.5467168688774109,0.520877480506897,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172931671143,0.3180752396583557,0.3060266375541687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944071769714,0.2124526798725128,0.9800758361816406,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569386860821e-06,2.334331750869751,0.8928388953208923,0.8928388953208923,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.8984375,1.0,281.54156494140625,283.7591857910156,290.978271484375,293.11163330078125,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655374050140381,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569603828131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.7744140625,0.0,1506.6837158203125,1895.4371337890625,0.0,3080.947265625,0.8998508453369141,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866243958473206,0.5467168688774109,0.520877480506897,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278747558594,0.3818787634372711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172931671143,0.3180752396583557,0.3060266375541687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519944071769714,0.2124526798725128,0.9800758361816406,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160623550415,3.024153232574463,7.349569386860821e-06,2.334331750869751,0.8928388953208923,0.8928388953208923,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.8984375,1.0,281.54156494140625,283.7591857910156,290.978271484375,293.11163330078125,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655374050140381,1.0,0.0,0.0,3.625287771224976,3.6253116130828857,8.769569603828131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.7744140625,0.0,1506.6837158203125,1895.4371337890625,0.0,3080.947265625,0.8998508453369141,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862037062644958,0.5478609800338745,0.5218005776405334,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744598925113678,0.319606214761734,0.307362824678421,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157788276672,0.2134768664836883,0.98417466878891,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294387817383,3.0372869968414307,7.413454568450106e-06,2.344430923461914,0.8975685238838196,0.8975685238838196,0.0,209.89259338378903,218.0,32955.6875,0.0,2688.90966796875,1.0,281.8415832519531,284.00787353515625,291.0043029785156,293.0863952636719,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490983247756958,1.0,0.0,0.0,3.630656957626343,3.630680799484253,8.795564667707367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.58544921875,0.0,1510.5306396484375,1895.4371337890625,0.0,2926.826171875,0.9008616209030152,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862037062644958,0.5478609800338745,0.5218005776405334,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303823947906,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744598925113678,0.319606214761734,0.307362824678421,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522157788276672,0.2134768664836883,0.98417466878891,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649298667908,1.0,1.0,0.0,1.0,-3.037294387817383,3.0372869968414307,7.413454568450106e-06,2.344430923461914,0.8975685238838196,0.8975685238838196,0.0,209.89259338378903,218.0,32955.6875,0.0,2688.90966796875,1.0,281.8415832519531,284.00787353515625,291.0043029785156,293.0863952636719,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490983247756958,1.0,0.0,0.0,3.630656957626343,3.630680799484253,8.795564667707367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.58544921875,0.0,1510.5306396484375,1895.4371337890625,0.0,2926.826171875,0.9008616209030152,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421135902405,0.3636539876461029,0.3312681019306183,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860387802124023,0.5486209988594055,0.5224328637123108,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519893169403076,0.3874473869800567,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448068261146545,0.3205215334892273,0.3081752061843872,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505019187927,0.2141440361738205,0.9869648218154908,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.610149085521698,1.0,1.0,0.0,1.0,-3.0453689098358154,3.045361518859864,7.452927548001753e-06,2.3506650924682617,0.9017147421836852,0.9017147421836852,0.0,210.74191284179688,218.0,32309.552734375,0.0,2709.064697265625,1.0,282.0982666015625,284.2007751464844,290.9900817871094,292.9818725585937,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839827835559845,1.0,0.0,0.0,3.6373023986816406,3.637326240539551,8.827792612464691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.822265625,0.0,1516.6361083984375,1895.4371337890625,0.0,2840.106689453125,0.9022738933563232,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764194488525,0.3644779026508331,0.3320222795009613,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861144185066223,0.5495269894599915,0.5232867002487183,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549810528755188,0.3895332813262939,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163696289062,0.3215481042861938,0.3091393411159515,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529030799865723,0.2149198800325393,0.990380585193634,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093729019165,1.0,1.0,0.0,1.0,-3.0550732612609863,3.055065631866455,7.500512310798513e-06,2.358160257339477,0.905220627784729,0.905220627784729,0.0,211.5487823486328,221.0,32268.125,0.0,2732.294677734375,1.0,282.1417541503906,284.2535400390625,291.0301513671875,293.0711669921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365700244903564,1.0,0.0,0.0,3.647040843963623,3.647064924240112,8.875126695784274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.6220703125,0.0,1526.4449462890625,1895.4371337890625,0.0,2809.686279296875,0.9043219685554504,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837569952011108,0.5492030382156372,0.523760199546814,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645489692688,0.9952164888381958,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472113254946e-06,2.36772084236145,0.906368613243103,0.906368613243103,0.0,214.6810913085937,224.0,32919.9375,0.0,2772.482666015625,1.0,281.8577575683594,284.0111083984375,291.1514892578125,293.3123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855192244052887,1.0,0.0,0.0,3.660565853118897,3.6605899333953857,8.941074725044018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.60986328125,0.0,1542.4229736328125,1895.4371337890625,0.0,2983.924072265625,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837569952011108,0.5492030382156372,0.523760199546814,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645489692688,0.9952164888381958,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.067141532897949,3.067133903503418,7.560472113254946e-06,2.36772084236145,0.906368613243103,0.906368613243103,0.0,214.6810913085937,224.0,32919.9375,0.0,2772.482666015625,1.0,281.8577575683594,284.0111083984375,291.1514892578125,293.3123779296875,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855192244052887,1.0,0.0,0.0,3.660565853118897,3.6605899333953857,8.941074725044018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.60986328125,0.0,1542.4229736328125,1895.4371337890625,0.0,2983.924072265625,0.9073973298072816,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.878236711025238,0.5468636751174927,0.5221336483955383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216845095157623,0.3102518022060394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765210390091,0.9950469136238098,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.06516432762146,7.55108158045914e-06,2.366333246231079,0.9041302800178528,0.9041302800178528,0.0,219.3414306640625,227.0,33538.28515625,0.0,2792.934326171875,1.0,281.55816650390625,283.7488098144531,291.1635131835937,293.3877868652344,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735750317573547,1.0,0.0,0.0,3.664960622787476,3.664984941482544,8.962556989899895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.615234375,0.0,1549.1368408203125,1895.4371337890625,0.0,3156.343505859375,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.878236711025238,0.5468636751174927,0.5221336483955383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216845095157623,0.3102518022060394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765210390091,0.9950469136238098,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.065171957015991,3.06516432762146,7.55108158045914e-06,2.366333246231079,0.9041302800178528,0.9041302800178528,0.0,219.3414306640625,227.0,33538.28515625,0.0,2792.934326171875,1.0,281.55816650390625,283.7488098144531,291.1635131835937,293.3877868652344,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735750317573547,1.0,0.0,0.0,3.664960622787476,3.664984941482544,8.962556989899895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.615234375,0.0,1549.1368408203125,1895.4371337890625,0.0,3156.343505859375,0.9085372686386108,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720726370811462,0.5437540411949158,0.5195531249046326,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204416930675506,0.3093982338905334,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446404457092285,0.2139784097671508,0.9916434288024902,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558319091796875,3.055824518203736,7.505192115786485e-06,2.359147071838379,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.83642578125,1.0,281.2581481933594,283.5007629394531,291.1499938964844,293.42266845703125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868933320045471,1.0,0.0,0.0,3.659558534622192,3.6595826148986816,8.936154927141615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.95751953125,0.0,1545.0745849609375,1895.4371337890625,0.0,3281.142578125,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720726370811462,0.5437540411949158,0.5195531249046326,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810130953788757,0.5618423223495483,0.3954675197601318,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204416930675506,0.3093982338905334,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446404457092285,0.2139784097671508,0.9916434288024902,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558319091796875,3.055824518203736,7.505192115786485e-06,2.359147071838379,0.8994037508964539,0.8994037508964539,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.83642578125,1.0,281.2581481933594,283.5007629394531,291.1499938964844,293.42266845703125,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868933320045471,1.0,0.0,0.0,3.659558534622192,3.6595826148986816,8.936154927141615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.95751953125,0.0,1545.0745849609375,1895.4371337890625,0.0,3281.142578125,0.9075061082839966,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678894639015198,0.5422323942184448,0.5177246928215027,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201016783714294,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569436311721,0.9888243675231934,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502495765686035,7.477377039322164e-06,2.3546509742736816,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.98291015625,1.0,281.542236328125,283.7122802734375,291.037841796875,293.1747436523437,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689004778862,1.0,0.0,0.0,3.655783653259277,3.655807733535767,8.917729132917884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.59130859375,0.0,1540.218017578125,1895.4371337890625,0.0,3112.49609375,0.9066343307495116,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678894639015198,0.5422323942184448,0.5177246928215027,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201016783714294,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004631996155,0.2134569436311721,0.9888243675231934,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199596524238586,1.0,1.0,0.0,1.0,-3.0502572059631348,3.0502495765686035,7.477377039322164e-06,2.3546509742736816,0.899982213973999,0.899982213973999,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.98291015625,1.0,281.542236328125,283.7122802734375,291.037841796875,293.1747436523437,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689004778862,1.0,0.0,0.0,3.655783653259277,3.655807733535767,8.917729132917884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.59130859375,0.0,1540.218017578125,1895.4371337890625,0.0,3112.49609375,0.9066343307495116,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304213523865,0.3578138947486877,0.3273822665214538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665400147438049,0.5414825677871704,0.517261266708374,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663493275642395,0.3984861671924591,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305342674255,0.3199837207794189,0.3089226484298706,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.640963613986969,0.2132775038480758,0.988530457019806,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011938095093,1.0,1.0,0.0,1.0,-3.0505530834198,3.050545692443848,7.478899078705581e-06,2.354909658432007,0.8974388837814331,0.8974388837814331,0.0,228.60499572753903,233.0,33985.87890625,0.0,2812.15625,1.0,281.298583984375,283.54058837890625,291.1163330078125,293.3755187988281,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737807273864746,1.0,0.0,0.0,3.652559757232666,3.6525838375091553,8.902007380129362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.22412109375,0.0,1537.3218994140625,1895.4371337890625,0.0,3158.2724609375,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359043121338,0.3568647503852844,0.3267233073711395,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645448684692383,0.54033362865448,0.516388475894928,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266053199768,0.3993208408355713,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105298042297,0.3196117877960205,0.3087309896945953,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396897435188293,0.2129189223051071,0.9875621795654296,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213500499725342,1.0,1.0,0.0,1.0,-3.048325061798096,3.048317670822144,7.468092007911764e-06,2.3532373905181885,0.8952738642692566,0.8952738642692566,0.0,230.27444458007807,236.0,34001.36328125,0.0,2816.400146484375,1.0,281.2576599121094,283.4890441894531,291.1274719238281,293.3561096191406,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766611218452454,1.0,0.0,0.0,3.646667003631592,3.646691083908081,8.873306569512351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.32568359375,0.0,1531.4783935546875,1895.4371337890625,0.0,3185.282470703125,0.9047024250030518,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614457249641418,0.5392694473266602,0.515103280544281,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370200157166,0.3196243345737457,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394527196884,0.98638516664505,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708583831787,7.459884727722965e-06,2.351857900619507,0.8957230448722839,0.8957230448722839,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.591796875,1.0,281.5421142578125,283.70440673828125,291.0521240234375,293.16668701171875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609361052513123,1.0,0.0,0.0,3.640422582626343,3.640446662902832,8.842944794196228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.787109375,0.0,1523.6263427734375,1895.4371337890625,0.0,3037.784912109375,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614457249641418,0.5392694473266602,0.515103280544281,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824670791626,0.5707534551620483,0.4014358818531036,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370200157166,0.3196243345737457,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394527196884,0.98638516664505,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708583831787,7.459884727722965e-06,2.351857900619507,0.8957230448722839,0.8957230448722839,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.591796875,1.0,281.5421142578125,283.70440673828125,291.0521240234375,293.16668701171875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609361052513123,1.0,0.0,0.0,3.640422582626343,3.640446662902832,8.842944794196228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.787109375,0.0,1523.6263427734375,1895.4371337890625,0.0,3037.784912109375,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388931274414,0.5394423604011536,0.5150882601737976,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240070819855,0.3093269169330597,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045196533203,0.9884498119354248,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128646850586,7.4960876190743875e-06,2.357511043548584,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.15234375,0.0,2852.18896484375,1.0,281.8416748046875,283.93902587890625,291.0364685058594,293.0741271972656,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420082926750183,1.0,0.0,0.0,3.6422624588012695,3.64228630065918,8.851884558680467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.68505859375,0.0,1524.0753173828125,1895.4371337890625,0.0,2860.484130859375,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388931274414,0.5394423604011536,0.5150882601737976,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.575433611869812,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240070819855,0.3093269169330597,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045196533203,0.9884498119354248,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128646850586,7.4960876190743875e-06,2.357511043548584,0.8989189863204956,0.8989189863204956,0.0,234.9154815673828,242.0,32010.15234375,0.0,2852.18896484375,1.0,281.8416748046875,283.93902587890625,291.0364685058594,293.0741271972656,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420082926750183,1.0,0.0,0.0,3.6422624588012695,3.64228630065918,8.851884558680467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.68505859375,0.0,1524.0753173828125,1895.4371337890625,0.0,2860.484130859375,0.9035192131996156,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.859496533870697,0.5402849912643433,0.5157855749130249,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328820705414,0.3105958104133606,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229788780212,0.2143561244010925,0.9928969144821168,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047272205352784,0.9047272205352784,0.0,236.702392578125,245.0,31119.6484375,-0.0,2887.73046875,1.0,282.1417236328125,284.17413330078125,291.0447692871094,293.0223083496094,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251885771751404,1.0,0.0,0.0,3.6532716751098633,3.653295755386353,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1865234375,0.0,1534.4588623046875,1895.4371337890625,0.0,2703.703369140625,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.859496533870697,0.5402849912643433,0.5157855749130249,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354737281799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.3219328820705414,0.3105958104133606,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374229788780212,0.2143561244010925,0.9928969144821168,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047272205352784,0.9047272205352784,0.0,236.702392578125,245.0,31119.6484375,-0.0,2887.73046875,1.0,282.1417236328125,284.17413330078125,291.0447692871094,293.0223083496094,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251885771751404,1.0,0.0,0.0,3.6532716751098633,3.653295755386353,8.905477670850814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.1865234375,0.0,1534.4588623046875,1895.4371337890625,0.0,2703.703369140625,0.9058146476745604,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809862136841,0.5395525097846985,0.5157539248466492,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921060562134,0.3114819824695587,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928476333618,0.9965328574180604,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.0760931968688965,3.076085567474365,7.6047035690862685e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.095703125,-0.0,2921.56298828125,1.0,281.8577880859375,283.9481811523437,291.1695251464844,293.2698059082031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419128656387329,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196192821139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3642578125,0.0,1544.7952880859375,1895.4371337890625,0.0,2859.59228515625,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510355710983276,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809862136841,0.5395525097846985,0.5157539248466492,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.584079384803772,0.4110027551651001,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921060562134,0.3114819824695587,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366579532623291,0.2147928476333618,0.9965328574180604,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512982368469,1.0,1.0,0.0,1.0,-3.0760931968688965,3.076085567474365,7.6047035690862685e-06,2.3746461868286133,0.9049757122993468,0.9049757122993468,0.0,239.6951599121093,248.0,31977.095703125,-0.0,2921.56298828125,1.0,281.8577880859375,283.9481811523437,291.1695251464844,293.2698059082031,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419128656387329,1.0,0.0,0.0,3.661818742752075,3.661842823028565,8.947196192821139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3642578125,0.0,1544.7952880859375,1895.4371337890625,0.0,2859.59228515625,0.9077695608139038,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562291264533996,0.3265449404716491,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554296493530273,0.5385193824768066,0.5150858759880066,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.585125207901001,0.4119468629360199,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265538573265076,0.3221666812896728,0.3115010857582092,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355796456336975,0.2146488279104232,0.9968443512916564,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076209783554077,3.076202392578125,7.60543798605795e-06,2.3748021125793457,0.9033975601196288,0.9033975601196288,0.0,241.72491455078125,248.0,32770.8984375,-0.0,2932.447998046875,1.0,281.6008605957031,283.7582397460937,291.2153015136719,293.42901611328125,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549541234970093,1.0,0.0,0.0,3.6634268760681152,3.663450956344605,8.955056500781211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.23193359375,0.0,1547.426025390625,1895.4371337890625,0.0,2981.692138671875,0.9081653952598572,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551207184791565,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530189394950867,0.5371658802032471,0.5140094757080078,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858709812164307,0.4125902652740478,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867154121399,0.3217025101184845,0.3112394213676452,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.634108304977417,0.2142947018146515,0.9960764646530152,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422125816345,1.0,1.0,0.0,1.0,-3.07344651222229,3.073439121246338,7.5918906077276915e-06,2.37271499633789,0.9023029208183287,0.9023029208183287,0.0,243.98904418945312,251.0,32796.87890625,-0.0,2938.6796875,1.0,281.5580139160156,283.70166015625,291.1882629394531,293.3665466308594,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620791435241699,1.0,0.0,0.0,3.662543296813965,3.662567377090454,8.950736969381978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.73046875,0.0,1547.167236328125,1895.4371337890625,0.0,3048.506103515625,0.9080654978752136,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010628700256,0.5340139865875244,0.5113865733146667,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203713595867157,0.3103052973747253,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.2132039815187454,0.9926782250404358,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.5443317655299325e-06,2.3652918338775635,0.896954357624054,0.896954357624054,0.0,248.4451446533203,239.0,33639.0078125,-0.0,2942.294189453125,1.0,281.2581787109375,283.4617919921875,291.1675109863281,293.4026794433594,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779805898666382,1.0,0.0,0.0,3.6537282466888414,3.653752326965332,8.907703659133404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.69775390625,0.0,1539.240966796875,1895.4371337890625,0.0,3197.652587890625,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
