time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010628700256,0.5340139865875244,0.5113865733146667,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868180394172668,0.4135114848613739,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203713595867157,0.3103052973747253,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.2132039815187454,0.9926782250404358,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939697265625,1.0,1.0,0.0,1.0,-3.063788890838623,3.063781261444092,7.5443317655299325e-06,2.3652918338775635,0.896954357624054,0.896954357624054,0.0,248.4451446533203,239.0,33639.0078125,-0.0,2942.294189453125,1.0,281.2581787109375,283.4617919921875,291.1675109863281,293.4026794433594,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779805898666382,1.0,0.0,0.0,3.6537282466888414,3.653752326965332,8.907703659133404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.69775390625,0.0,1539.240966796875,1895.4371337890625,0.0,3197.652587890625,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490832448005676,0.5323213338851929,0.5091744661331177,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094117939472198,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403746604919,0.2126686125993728,0.9885815382003784,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072570110205e-06,2.3582510948181152,0.8967075347900391,0.8967075347900391,0.0,245.00387573242188,227.0,32457.873046875,-0.0,2906.202392578125,1.0,281.54217529296875,283.6668701171875,291.03692626953125,293.1337585449219,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612533807754517,1.0,0.0,0.0,3.64653754234314,3.64656138420105,8.872676744431374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.3388671875,0.0,1530.6131591796875,1895.4371337890625,0.0,3040.7607421875,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490832448005676,0.5323213338851929,0.5091744661331177,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.589477002620697,0.4148388504981994,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094117939472198,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403746604919,0.2126686125993728,0.9885815382003784,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548524856567383,7.500072570110205e-06,2.3582510948181152,0.8967075347900391,0.8967075347900391,0.0,245.00387573242188,227.0,32457.873046875,-0.0,2906.202392578125,1.0,281.54217529296875,283.6668701171875,291.03692626953125,293.1337585449219,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612533807754517,1.0,0.0,0.0,3.64653754234314,3.64656138420105,8.872676744431374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.3388671875,0.0,1530.6131591796875,1895.4371337890625,0.0,3040.7607421875,0.9046305418014526,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553123474121094,0.5321459174156189,0.5083776116371155,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.3094497323036194,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.213065356016159,0.9877800345420836,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992093801498413,0.8992093801498413,0.0,236.38668823242188,215.0,31434.9921875,-0.0,2862.715087890625,1.0,281.8417358398437,283.899169921875,290.9998474121094,293.0082092285156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394949436187744,1.0,0.0,0.0,3.6465115547180176,3.646535634994507,8.872551120475691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0146484375,0.0,1529.1693115234375,1895.4371337890625,0.0,2836.996826171875,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774061203003,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553123474121094,0.5321459174156189,0.5083776116371155,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936723351478577,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.3094497323036194,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.213065356016159,0.9877800345420836,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.05556321144104,3.055555582046509,7.503274900955148e-06,2.3586885929107666,0.8992093801498413,0.8992093801498413,0.0,236.38668823242188,215.0,31434.9921875,-0.0,2862.715087890625,1.0,281.8417358398437,283.899169921875,290.9998474121094,293.0082092285156,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394949436187744,1.0,0.0,0.0,3.6465115547180176,3.646535634994507,8.872551120475691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0146484375,0.0,1529.1693115234375,1895.4371337890625,0.0,2836.996826171875,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646019101142883,0.5327278971672058,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108758926392,0.3218325674533844,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788286924362,0.9896175861358644,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938808441162,0.904227614402771,0.904227614402771,0.0,225.54635620117188,203.0,30469.45703125,-0.0,2819.88330078125,1.0,282.1417541503906,284.1313781738281,290.9989318847656,292.9413146972656,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205296397209167,1.0,0.0,0.0,3.655055522918701,3.6550793647766113,8.914176419239084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.32080078125,0.0,1536.9534912109375,1895.4371337890625,0.0,2660.4765625,0.906258225440979,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646019101142883,0.5327278971672058,0.5083341598510742,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504772186279,0.5985661149024963,0.4202378690242767,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108758926392,0.3218325674533844,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788286924362,0.9896175861358644,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415599822998,3.062407970428467,7.536872089985991e-06,2.363938808441162,0.904227614402771,0.904227614402771,0.0,225.54635620117188,203.0,30469.45703125,-0.0,2819.88330078125,1.0,282.1417541503906,284.1313781738281,290.9989318847656,292.9413146972656,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205296397209167,1.0,0.0,0.0,3.655055522918701,3.6550793647766113,8.914176419239084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.32080078125,0.0,1536.9534912109375,1895.4371337890625,0.0,2660.4765625,0.906258225440979,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240382194519,0.3527468740940094,0.322257250547409,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697373270988464,0.5325708985328674,0.5082645416259766,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004005670547485,0.4216246604919433,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.740156352519989,0.3222359716892242,0.3104299902915954,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218964576721,0.2144654691219329,0.9908313155174256,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172779202461243,1.0,1.0,0.0,1.0,-3.0659656524658203,3.065958261489868,7.554567673651036e-06,2.366767406463623,0.9038044214248656,0.9038044214248656,0.0,219.955795288086,203.0,31266.640625,-0.0,2797.73828125,1.0,281.8984375,283.9591979980469,291.10223388671875,293.1817932128906,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293096423149109,1.0,0.0,0.0,3.658984661102295,3.659008741378784,8.933352546591777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.90869140625,0.0,1541.72314453125,1895.4371337890625,0.0,2742.020263671875,0.9071171283721924,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522295355796814,0.3217810690402984,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742361664772034,0.5318601727485657,0.5076009035110474,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016175150871277,0.4224760234355926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440004348754883,0.3222619593143463,0.3103969991207123,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510019898414612,0.214573934674263,0.9908782243728638,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065642833709717,3.065635204315185,7.553186151199043e-06,2.3666062355041504,0.9037303924560548,0.9037303924560548,0.0,214.7860870361328,191.0,31318.625,-0.0,2770.051513671875,1.0,281.85760498046875,283.9056701660156,291.11834716796875,293.1809387207031,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364733457565308,1.0,0.0,0.0,3.660817623138428,3.660841703414917,8.942304816628166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.46337890625,0.0,1544.2442626953125,1895.4371337890625,0.0,2808.7841796875,0.9075967669487,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826926350593567,0.5295001864433289,0.5052880048751831,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242197990417,0.3215980231761932,0.3096088469028473,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725244522095,0.2142048925161361,0.9882804155349731,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812452316284,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.54296875,-0.0,2702.189453125,1.0,281.55816650390625,283.6591796875,291.1285400390625,293.2679748535156,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856769323348999,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.71142578125,0.0,1543.19091796875,1895.4371337890625,0.0,2998.70947265625,0.9072006940841676,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826926350593567,0.5295001864433289,0.5052880048751831,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295785427093,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242197990417,0.3215980231761932,0.3096088469028473,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725244522095,0.2142048925161361,0.9882804155349731,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177954673767,1.0,1.0,0.0,1.0,-3.057812452316284,3.057805061340332,7.514856861234875e-06,2.3606481552124023,0.9002512097358704,0.9002512097358704,0.0,204.7496032714844,179.0,32104.54296875,-0.0,2702.189453125,1.0,281.55816650390625,283.6591796875,291.1285400390625,293.2679748535156,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856769323348999,1.0,0.0,0.0,3.658422470092773,3.658446550369263,8.930607577894989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.71142578125,0.0,1543.19091796875,1895.4371337890625,0.0,2998.70947265625,0.9072006940841676,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486412465572357,0.3182830214500427,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891794085502625,0.5272425413131714,0.5030357837677002,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.933080554008484,0.603755533695221,0.4237831830978393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567366361618042,0.3206927478313446,0.3085901141166687,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626700758934021,0.2135636657476425,0.98454749584198,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988656044006,1.0,1.0,0.0,1.0,-3.0477516651153564,3.047744035720825,7.465532235073624e-06,2.352900266647339,0.89548259973526,0.89548259973526,0.0,197.13629150390625,179.0,33007.71875,-0.0,2642.95654296875,1.0,281.2705078125,283.4396667480469,291.12469482421875,293.3422546386719,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716791868209839,1.0,0.0,0.0,3.650136709213257,3.650160789489746,8.890199865163595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.61376953125,0.0,1535.548095703125,1895.4371337890625,0.0,3138.56201171875,0.9054778218269348,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797239422798157,0.348052978515625,0.3176397383213043,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913878798484802,0.5264705419540405,0.5021961331367493,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345100402832,0.6039689183235168,0.4238329529762268,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122155189514,0.320362389087677,0.3081787526607513,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.664352297782898,0.2133154273033142,0.9830015897750854,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165343284607,1.0,1.0,0.0,1.0,-3.0436758995056152,3.043668508529663,7.445551091223024e-06,2.34974217414856,0.8941661715507507,0.8941661715507507,0.0,194.5760955810547,167.0,32982.92578125,-0.0,2621.788330078125,1.0,281.2582092285156,283.423583984375,291.0982360839844,293.297119140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734501600265503,1.0,0.0,0.0,3.646317481994629,3.646341323852539,8.871605814420036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.8876953125,0.0,1531.6597900390625,1895.4371337890625,0.0,3155.17236328125,0.904670238494873,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032520055770874,0.5248593688011169,0.4997605979442596,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199873268604278,0.3070678412914276,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869314193726,0.212989866733551,0.9783691763877868,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.033135414123535,3.033128023147583,7.393605301331263e-06,2.341407060623169,0.8930730223655701,0.8930730223655701,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2542.037841796875,1.0,281.5420837402344,283.6264038085937,290.9517822265625,293.01031494140625,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569304347038269,1.0,0.0,0.0,3.6356041431427,3.6356282234191895,8.819551453598251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.76123046875,0.0,1519.206298828125,1895.4371337890625,0.0,3000.22021484375,0.9022521376609802,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032520055770874,0.5248593688011169,0.4997605979442596,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066310405731201,0.4249204695224762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199873268604278,0.3070678412914276,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869314193726,0.212989866733551,0.9783691763877868,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.033135414123535,3.033128023147583,7.393605301331263e-06,2.341407060623169,0.8930730223655701,0.8930730223655701,0.0,183.0721435546875,155.0,31744.615234375,-0.0,2542.037841796875,1.0,281.5420837402344,283.6264038085937,290.9517822265625,293.01031494140625,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569304347038269,1.0,0.0,0.0,3.6356041431427,3.6356282234191895,8.819551453598251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.76123046875,0.0,1519.206298828125,1895.4371337890625,0.0,3000.22021484375,0.9022521376609802,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215446710586548,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280074596405,0.320697158575058,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434812545776,0.2135577499866485,0.9775776863098145,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.39455799703137e-06,2.3414828777313232,0.894768238067627,0.894768238067627,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2475.83154296875,1.0,281.84161376953125,283.8611145019531,290.90057373046875,292.8690490722656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834644079208374,1.0,0.0,0.0,3.632084369659424,3.632108211517334,8.802481943348539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.74072265625,0.0,1513.898681640625,1895.4371337890625,0.0,2791.718505859375,0.90134197473526,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215446710586548,0.524722158908844,0.4988372921943664,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433519363403,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280074596405,0.320697158575058,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434812545776,0.2135577499866485,0.9775776863098145,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.03338885307312,3.033381462097168,7.39455799703137e-06,2.3414828777313232,0.894768238067627,0.894768238067627,0.0,170.1833953857422,143.0,30734.78515625,-0.0,2475.83154296875,1.0,281.84161376953125,283.8611145019531,290.90057373046875,292.8690490722656,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834644079208374,1.0,0.0,0.0,3.632084369659424,3.632108211517334,8.802481943348539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.74072265625,0.0,1513.898681640625,1895.4371337890625,0.0,2791.718505859375,0.90134197473526,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133744597434998,0.3480585217475891,0.3157084584236145,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327332377433776,0.5249407291412354,0.4986642003059387,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.6132051944732666,0.4285941421985626,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919254302978516,0.3212917149066925,0.3072127401828766,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945229172706604,0.214066281914711,0.9782370924949646,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272859573364,1.0,1.0,0.0,1.0,-3.035917520523072,3.03590989112854,7.406824352074182e-06,2.3434062004089355,0.8971524834632874,0.8971524834632874,0.0,163.63778686523438,143.0,29885.70703125,-0.0,2446.674072265625,1.0,282.0982360839844,284.0450744628906,290.8650817871094,292.73004150390625,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218048214912415,1.0,0.0,0.0,3.633411884307861,3.633435726165772,8.80891775523196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.7724609375,0.0,1514.3974609375,1895.4371337890625,0.0,2672.297607421875,0.9015865325927734,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224649429321289,0.3486542999744415,0.315967857837677,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451371431350708,0.5253291130065918,0.4987271130084991,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329082489014,0.4301344156265259,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016608953475952,0.3220295310020447,0.307600200176239,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033914923667908,0.2147115617990493,0.9796364307403564,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934193611145,1.0,1.0,0.0,1.0,-3.040302038192749,3.040294647216797,7.42818428989267e-06,2.3467695713043213,0.8990052938461304,0.8990052938461304,0.0,156.99473571777344,131.0,29785.87890625,-0.0,2420.40673828125,1.0,282.1417236328125,284.0960693359375,290.8900146484375,292.7922668457031,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151606917381287,1.0,0.0,0.0,3.637373447418213,3.637397289276123,8.828137083582988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.435546875,0.0,1517.974853515625,1895.4371337890625,0.0,2610.796630859375,0.9023632407188416,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650750160217284,0.5263583064079285,0.4991970360279083,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.323711484670639,0.3087055087089538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182821035385132,0.2162124961614608,0.9840785264968872,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489227771759,1.0,1.0,0.0,1.0,-3.033455610275269,3.0334482192993164,7.395495686068898e-06,2.341793775558472,0.9059470295906068,0.9059470295906068,0.0,146.34669494628906,134.0,28874.671875,-0.0,2352.592529296875,1.0,282.4416809082031,284.3290100097656,290.8857116699219,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992008924484253,1.0,0.0,0.0,3.652392864227295,3.652416706085205,8.901193382371275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.8427734375,0.0,1532.6737060546875,1895.4371337890625,0.0,2464.120849609375,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650750160217284,0.5263583064079285,0.4991970360279083,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.323711484670639,0.3087055087089538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182821035385132,0.2162124961614608,0.9840785264968872,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.570489227771759,1.0,1.0,0.0,1.0,-3.033455610275269,3.0334482192993164,7.395495686068898e-06,2.341793775558472,0.9059470295906068,0.9059470295906068,0.0,146.34669494628906,134.0,28874.671875,-0.0,2352.592529296875,1.0,282.4416809082031,284.3290100097656,290.8857116699219,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992008924484253,1.0,0.0,0.0,3.652392864227295,3.652416706085205,8.901193382371275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.8427734375,0.0,1532.6737060546875,1895.4371337890625,0.0,2464.120849609375,0.9055428504943848,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733818769454956,0.525680422782898,0.498954027891159,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308700561523,0.3242998123168945,0.3094668686389923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628803253174,0.217042475938797,0.9881799817085266,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025869846343994,3.025862455368042,7.358163202297874e-06,2.3357715606689453,0.9066892862319946,0.9066892862319946,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2314.173095703125,1.0,282.15777587890625,284.08795166015625,290.99169921875,292.9512939453125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171274065971375,1.0,0.0,0.0,3.6642403602600098,3.664264440536499,8.95903440323309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.42333984375,0.0,1546.84912109375,1895.4371337890625,0.0,2628.977294921875,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9733818769454956,0.525680422782898,0.498954027891159,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307352185249329,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308700561523,0.3242998123168945,0.3094668686389923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628803253174,0.217042475938797,0.9881799817085266,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061707496643,1.0,1.0,0.0,1.0,-3.025869846343994,3.025862455368042,7.358163202297874e-06,2.3357715606689453,0.9066892862319946,0.9066892862319946,0.0,141.58863830566406,137.0,29534.181640625,-0.0,2314.173095703125,1.0,282.15777587890625,284.08795166015625,290.99169921875,292.9512939453125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171274065971375,1.0,0.0,0.0,3.6642403602600098,3.664264440536499,8.95903440323309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.42333984375,0.0,1546.84912109375,1895.4371337890625,0.0,2628.977294921875,0.9082496762275696,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075763702392,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741075038909912,0.5234850645065308,0.4971364736557007,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266737461090088,0.3237077295780182,0.3091048300266266,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855239868164,0.2169438153505325,0.988499104976654,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.019173622131348,3.0191662311553955,7.325534625124419e-06,2.3305609226226807,0.904641091823578,0.904641091823578,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2295.6552734375,1.0,281.85809326171875,283.8390197753906,290.99151611328125,293.0253601074219,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381747603416443,1.0,0.0,0.0,3.668015241622925,3.668039321899414,8.977502830020967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.35205078125,0.0,1552.6861572265625,1895.4371337890625,0.0,2824.6669921875,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075763702392,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741075038909912,0.5234850645065308,0.4971364736557007,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362525224685669,0.4041736125946045,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266737461090088,0.3237077295780182,0.3091048300266266,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855239868164,0.2169438153505325,0.988499104976654,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.019173622131348,3.0191662311553955,7.325534625124419e-06,2.3305609226226807,0.904641091823578,0.904641091823578,0.0,140.34959411621094,140.0,30344.83203125,-0.0,2295.6552734375,1.0,281.85809326171875,283.8390197753906,290.99151611328125,293.0253601074219,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381747603416443,1.0,0.0,0.0,3.668015241622925,3.668039321899414,8.977502830020967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.35205078125,0.0,1552.6861572265625,1895.4371337890625,0.0,2824.6669921875,0.9092329740524292,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970753014087677,0.5205773711204529,0.4945881366729736,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224696218967438,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573303222656,0.2162210643291473,0.9860715866088868,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293420821952168e-06,2.325423002243042,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.40625,-0.0,2287.0771484375,1.0,281.5581359863281,283.5937194824219,290.9538269042969,293.041748046875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550153970718384,1.0,0.0,0.0,3.662130355834961,3.66215443611145,8.94871902801242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.0908203125,0.0,1548.049072265625,1895.4371337890625,0.0,2982.2666015625,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970753014087677,0.5205773711204529,0.4945881366729736,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224696218967438,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248573303222656,0.2162210643291473,0.9860715866088868,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.012559652328491,7.293420821952168e-06,2.325423002243042,0.8998379707336426,0.8998379707336426,0.0,140.99887084960938,143.0,31138.40625,-0.0,2287.0771484375,1.0,281.5581359863281,283.5937194824219,290.9538269042969,293.041748046875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550153970718384,1.0,0.0,0.0,3.662130355834961,3.66215443611145,8.94871902801242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.0908203125,0.0,1548.049072265625,1895.4371337890625,0.0,2982.2666015625,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446855545043945,0.312750369310379,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681758284568788,0.5189778804779053,0.4932027459144592,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402776837348938,0.4086512923240661,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225037455558777,0.3217122256755829,0.3074899613857269,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232307195663452,0.2157035917043686,0.9842033982276917,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.0093419551849365,3.0093348026275635,7.277767508639954e-06,2.322913885116577,0.895852267742157,0.895852267742157,0.0,141.73802185058594,143.0,31932.283203125,-0.0,2285.068603515625,1.0,281.301025390625,283.4076232910156,290.9610900878906,293.1429443359375,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644906878471375,1.0,0.0,0.0,3.655320405960083,3.655344486236572,8.915469038583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.48095703125,0.0,1541.624755859375,1895.4371337890625,0.0,3071.12744140625,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375230431556702,0.3433718681335449,0.3116154074668884,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649303555488586,0.5172698497772217,0.4916495978832245,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407354474067688,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201110363006592,0.3208611607551574,0.3067477643489837,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211141586303711,0.2150828838348388,0.9817729592323304,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258396148682,1.0,1.0,0.0,1.0,-3.005699872970581,3.005692481994629,7.260122856678208e-06,2.320086002349853,0.8924019932746887,0.8924019932746887,0.0,142.73001098632812,146.0,31966.517578125,-0.0,2283.60888671875,1.0,281.2582092285156,283.3571472167969,290.9159851074219,293.0518493652344,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682562112808228,1.0,0.0,0.0,3.645390748977661,3.6454148292541504,8.867097562870185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.04443359375,0.0,1531.5650634765625,1895.4371337890625,0.0,3106.45263671875,0.9045478105545044,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597119092941284,0.515471339225769,0.4895349740982055,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212703704834,0.3202196955680847,0.3058763444423675,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177685499191284,0.2145520895719528,0.978611707687378,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177899360657,1.0,1.0,0.0,1.0,-3.0024070739746094,3.002399682998657,7.243908839882351e-06,2.317409038543701,0.8902547359466553,0.8902547359466553,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.8515625,1.0,281.5420837402344,283.57373046875,290.7742614746094,292.7757568359375,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498190641403198,1.0,0.0,0.0,3.629848003387451,3.629871845245361,8.791645313976915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.78662109375,0.0,1513.803955078125,1895.4371337890625,0.0,2933.576171875,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159851074219,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597119092941284,0.515471339225769,0.4895349740982055,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212703704834,0.3202196955680847,0.3058763444423675,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177685499191284,0.2145520895719528,0.978611707687378,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177899360657,1.0,1.0,0.0,1.0,-3.0024070739746094,3.002399682998657,7.243908839882351e-06,2.317409038543701,0.8902547359466553,0.8902547359466553,0.0,144.5161590576172,149.0,30902.29296875,-0.0,2286.8515625,1.0,281.5420837402344,283.57373046875,290.7742614746094,292.7757568359375,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498190641403198,1.0,0.0,0.0,3.629848003387451,3.629871845245361,8.791645313976915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.78662109375,0.0,1513.803955078125,1895.4371337890625,0.0,2933.576171875,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
