time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568821787834167,0.5151313543319702,0.4889887869358063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.320687860250473,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224816322327,0.2149172723293304,0.979570746421814,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885766983032,3.006878614425659,7.265332897077314e-06,2.320778608322144,0.8909187316894531,0.8909187316894531,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.170166015625,1.0,281.841552734375,283.8138427734375,290.7278747558594,292.64459228515625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272864818572998,1.0,0.0,0.0,3.6216535568237305,3.6216773986816406,8.751995892453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.548828125,0.0,1503.3555908203125,1895.4371337890625,0.0,2723.2001953125,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568821787834167,0.5151313543319702,0.4889887869358063,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473572254180908,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.320687860250473,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224816322327,0.2149172723293304,0.979570746421814,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885766983032,3.006878614425659,7.265332897077314e-06,2.320778608322144,0.8909187316894531,0.8909187316894531,0.0,145.9309539794922,152.0,29934.81640625,-0.0,2302.170166015625,1.0,281.841552734375,283.8138427734375,290.7278747558594,292.64459228515625,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272864818572998,1.0,0.0,0.0,3.6216535568237305,3.6216773986816406,8.751995892453124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.548828125,0.0,1503.3555908203125,1895.4371337890625,0.0,2723.2001953125,0.8990998268127441,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918622970581,0.5155222415924072,0.4892446100711822,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906462192535,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269351959229,0.3217792510986328,0.3070816993713379,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784104347229,0.2158649116754531,0.983417272567749,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.313627975236159e-06,2.32845425605774,0.894307017326355,0.894307017326355,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.8896484375,1.0,282.1415100097656,284.056640625,290.71832275390625,292.57342529296875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080492615699768,1.0,0.0,0.0,3.622671842575073,3.622695684432984,8.75691853252647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.04296875,0.0,1502.61376953125,1895.4371337890625,0.0,2545.24072265625,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918622970581,0.5155222415924072,0.4892446100711822,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527173519134521,0.4218906462192535,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269351959229,0.3217792510986328,0.3070816993713379,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784104347229,0.2158649116754531,0.983417272567749,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.0168826580047607,3.0168752670288086,7.313627975236159e-06,2.32845425605774,0.894307017326355,0.894307017326355,0.0,147.41421508789062,155.0,29087.201171875,-0.0,2327.8896484375,1.0,282.1415100097656,284.056640625,290.71832275390625,292.57342529296875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080492615699768,1.0,0.0,0.0,3.622671842575073,3.622695684432984,8.75691853252647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.04296875,0.0,1502.61376953125,1895.4371337890625,0.0,2545.24072265625,0.8991582989692688,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534249901771544,0.5165340304374695,0.4900909662246704,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674353599548,0.4244567453861236,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548233985901,0.3233766853809356,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172858119010925,0.9894567131996156,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299591064453,3.031292200088501,7.383655884041218e-06,2.339564561843872,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2362.677734375,1.0,282.4415588378906,284.3096008300781,290.7187805175781,292.5327453613281,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935262322425842,1.0,0.0,0.0,3.635024309158325,3.6350481510162354,8.81673827279883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.60498046875,0.0,1513.9432373046875,1895.4371337890625,0.0,2412.390869140625,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534249901771544,0.5165340304374695,0.4900909662246704,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589674353599548,0.4244567453861236,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548233985901,0.3233766853809356,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920002937317,0.2172858119010925,0.9894567131996156,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299591064453,3.031292200088501,7.383655884041218e-06,2.339564561843872,0.9010261297225952,0.9010261297225952,0.0,149.05532836914062,158.0,28462.515625,-0.0,2362.677734375,1.0,282.4415588378906,284.3096008300781,290.7187805175781,292.5327453613281,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935262322425842,1.0,0.0,0.0,3.635024309158325,3.6350481510162354,8.81673827279883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.60498046875,0.0,1513.9432373046875,1895.4371337890625,0.0,2412.390869140625,0.901709258556366,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447916805744171,0.3125340938568115,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522665143013,0.516510009765625,0.4904457032680511,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613997220993042,0.4261868298053741,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130872845649719,0.3238582611083984,0.3092155456542969,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155934572219849,0.2178080379962921,0.9926410913467408,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695761680603,1.0,1.0,0.0,1.0,-3.039044141769409,3.039036750793457,7.421578629873693e-06,2.3456039428710938,0.901006042957306,0.901006042957306,0.0,150.09127807617188,158.0,29136.634765625,-0.0,2382.284423828125,1.0,282.1988525390625,284.1312866210937,290.8214416503906,292.77349853515625,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051720857620239,1.0,0.0,0.0,3.641090154647827,3.641113996505737,8.846187711242237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.48291015625,0.0,1521.0147705078125,1895.4371337890625,0.0,2518.805908203125,0.903034508228302,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443092703819275,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495609998703004,0.5158535838127136,0.4901157021522522,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628841161727905,0.429214745759964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114391565322876,0.3238889575004577,0.3094695508480072,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383026123047,0.2179861217737198,0.9943341612815856,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419527053833,3.044412136077881,7.448024007317144e-06,2.3498237133026123,0.9014286398887634,0.9014286398887634,0.0,151.58116149902344,161.0,29216.99609375,-0.0,2399.9482421875,1.0,282.1577453613281,284.07684326171875,290.8301696777344,292.76641845703125,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145254850387573,1.0,0.0,0.0,3.6448721885681152,3.644896268844605,8.864574851941143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.859375,0.0,1525.6820068359375,1895.4371337890625,0.0,2604.928955078125,0.9039551615715028,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695749759674,0.5134873986244202,0.4883420169353485,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372460544109344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121599674225,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170088768005,0.2176117897033691,0.9943715929985046,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.0500152111053467,7.47568719816627e-06,2.3542420864105225,0.898707389831543,0.898707389831543,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2429.29052734375,1.0,281.8582763671875,283.8273010253906,290.82391357421875,292.835205078125,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376300930976868,1.0,0.0,0.0,3.6461219787597656,3.646146059036255,8.870654824022495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60498046875,0.0,1528.747314453125,1895.4371337890625,0.0,2819.581298828125,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.941695749759674,0.5134873986244202,0.4883420169353485,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637371182441711,0.4372460544109344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121599674225,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170088768005,0.2176117897033691,0.9943715929985046,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.0500152111053467,7.47568719816627e-06,2.3542420864105225,0.898707389831543,0.898707389831543,0.0,155.22328186035156,164.0,29987.314453125,-0.0,2429.29052734375,1.0,281.8582763671875,283.8273010253906,290.82391357421875,292.835205078125,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376300930976868,1.0,0.0,0.0,3.6461219787597656,3.646146059036255,8.870654824022495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60498046875,0.0,1528.747314453125,1895.4371337890625,0.0,2819.581298828125,0.9043813347816468,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347195029258728,0.5123480558395386,0.4869089126586914,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444825053215027,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013993501663208,0.3230243027210235,0.3088509738445282,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181596755981,0.2175768464803695,0.9938243627548218,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549678802490234,7.499819275835762e-06,2.35799503326416,0.902010440826416,0.902010440826416,0.0,158.5475311279297,167.0,29246.69921875,-0.0,2455.868896484375,1.0,282.14215087890625,284.0536193847656,290.66925048828125,292.5683898925781,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249577283859253,1.0,0.0,0.0,3.6510066986083984,3.651030778884888,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.7646484375,0.0,1533.116455078125,1895.4371337890625,0.0,2701.558837890625,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347195029258728,0.5123480558395386,0.4869089126586914,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654592156410217,0.4444825053215027,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013993501663208,0.3230243027210235,0.3088509738445282,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181596755981,0.2175768464803695,0.9938243627548218,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.0549755096435547,3.0549678802490234,7.499819275835762e-06,2.35799503326416,0.902010440826416,0.902010440826416,0.0,158.5475311279297,167.0,29246.69921875,-0.0,2455.868896484375,1.0,282.14215087890625,284.0536193847656,290.66925048828125,292.5683898925781,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249577283859253,1.0,0.0,0.0,3.6510066986083984,3.651030778884888,8.894439247342234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.7646484375,0.0,1533.116455078125,1895.4371337890625,0.0,2701.558837890625,0.9054070115089417,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285067319869996,0.5105957388877869,0.4857654869556427,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662301421165466,0.4511116445064544,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.79730623960495,0.322595477104187,0.308811604976654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021056413650513,0.2173232287168502,0.9940792322158812,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.0610499382019043,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2483.782470703125,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7147216796875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371150493621826,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.8359375,0.0,1534.4293212890625,1895.4371337890625,0.0,2814.7734375,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285067319869996,0.5105957388877869,0.4857654869556427,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662301421165466,0.4511116445064544,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.79730623960495,0.322595477104187,0.308811604976654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021056413650513,0.2173232287168502,0.9940792322158812,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.0610499382019043,3.061042547225952,7.529866707045585e-06,2.362764358520508,0.8992938995361328,0.8992938995361328,0.0,161.70809936523438,170.0,29942.052734375,-0.0,2483.782470703125,1.0,281.8577880859375,283.8210754394531,290.72607421875,292.7147216796875,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371150493621826,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.8359375,0.0,1534.4293212890625,1895.4371337890625,0.0,2814.7734375,0.905491828918457,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922546088695526,0.5096986293792725,0.4846081733703613,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226912319660187,0.3087290823459625,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669136047363,0.2173917740583419,0.9939687848091124,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555951924587134e-06,2.366814136505127,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.95556640625,1.0,282.1421813964844,284.0523986816406,290.6142272949219,292.5037536621094,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228934407234192,1.0,0.0,0.0,3.654997825622559,3.655021905899048,8.9138961811841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.19287109375,0.0,1537.731689453125,1895.4371337890625,0.0,2682.395751953125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922546088695526,0.5096986293792725,0.4846081733703613,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417637825012,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226912319660187,0.3087290823459625,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985669136047363,0.2173917740583419,0.9939687848091124,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.0663704872131348,7.555951924587134e-06,2.366814136505127,0.9026665091514589,0.9026665091514589,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.95556640625,1.0,282.1421813964844,284.0523986816406,290.6142272949219,292.5037536621094,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228934407234192,1.0,0.0,0.0,3.654997825622559,3.655021905899048,8.9138961811841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.19287109375,0.0,1537.731689453125,1895.4371337890625,0.0,2682.395751953125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398290872573852,0.3088666200637817,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202616810798644,0.5091090202331543,0.4843478500843048,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606671333313,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436693191528,0.3226833939552307,0.308919608592987,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973145604133606,0.2174178808927536,0.9947671890258788,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876401662826538,1.0,1.0,0.0,1.0,-3.0704379081726074,3.070430278778076,7.576063580927439e-06,2.369985580444336,0.9010616540908812,0.9010616540908812,0.0,166.16134643554688,173.0,29907.05078125,-0.0,2524.879150390625,1.0,281.8985290527344,283.8732604980469,290.6888732910156,292.70245361328125,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309069871902466,1.0,0.0,0.0,3.6560561656951904,3.65608024597168,8.91905813205085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.43408203125,0.0,1539.554931640625,1895.4371337890625,0.0,2756.890625,0.90655118227005,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815192222595,0.3389826118946075,0.308323860168457,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170082211494446,0.5080333352088928,0.4835712015628814,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.668323278427124,0.463731586933136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897623777389526,0.3223406970500946,0.3087809681892395,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953732967376709,0.2171956747770309,0.9945140480995178,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259464263916,3.072587013244629,7.5868360909225885e-06,2.3717029094696045,0.8999240398406982,0.8999240398406982,0.0,167.83981323242188,176.0,29957.177734375,-0.0,2537.78564453125,1.0,281.857666015625,283.82000732421875,290.6867370605469,292.6728210449219,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364205360412598,1.0,0.0,0.0,3.654406785964966,3.654430866241455,8.91101308297948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.9619140625,0.0,1538.392333984375,1895.4371337890625,0.0,2808.29150390625,0.9062774181365968,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079341292381288,0.5051113963127136,0.4812508225440979,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815016746521,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831809520721436,0.3210611939430237,0.3079467117786407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711090087891,0.2162490487098693,0.9919142127037048,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676815986633,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562236987723736e-06,2.3679733276367188,0.8943123817443848,0.8943123817443848,0.0,172.3246307373047,179.0,30715.5234375,-0.0,2551.5576171875,1.0,281.5582275390625,283.5762634277344,290.6863098144531,292.7385559082031,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538167476654053,1.0,0.0,0.0,3.6441304683685294,3.64415454864502,8.860967000146047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37109375,0.0,1528.8594970703125,1895.4371337890625,0.0,2971.031494140625,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620356559753,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079341292381288,0.5051113963127136,0.4812508225440979,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668815016746521,0.46700119972229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831809520721436,0.3210611939430237,0.3079467117786407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893711090087891,0.2162490487098693,0.9919142127037048,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676815986633,1.0,1.0,0.0,1.0,-3.0675179958343506,3.0675106048583984,7.562236987723736e-06,2.3679733276367188,0.8943123817443848,0.8943123817443848,0.0,172.3246307373047,179.0,30715.5234375,-0.0,2551.5576171875,1.0,281.5582275390625,283.5762634277344,290.6863098144531,292.7385559082031,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538167476654053,1.0,0.0,0.0,3.6441304683685294,3.64415454864502,8.860967000146047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.37109375,0.0,1528.8594970703125,1895.4371337890625,0.0,2971.031494140625,0.9041484594345092,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718553066253,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009708166122437,0.5034636855125427,0.4793783128261566,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.467429518699646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569684505462,0.3073070049285888,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699216842651,0.2157923877239227,0.9895163774490356,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.0606276988983154,3.060620307922364,7.527835805376526e-06,2.3624582290649414,0.8942829370498657,0.8942829370498657,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.988037109375,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.4725341796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381577134132385,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822777317618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.30859375,0.0,1519.3309326171875,1895.4371337890625,0.0,2824.507568359375,0.9023481607437134,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718553066253,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009708166122437,0.5034636855125427,0.4793783128261566,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682679057121277,0.467429518699646,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569684505462,0.3073070049285888,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843699216842651,0.2157923877239227,0.9895163774490356,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.0606276988983154,3.060620307922364,7.527835805376526e-06,2.3624582290649414,0.8942829370498657,0.8942829370498657,0.0,176.07322692871094,182.0,29778.12890625,-0.0,2557.988037109375,1.0,281.84210205078125,283.7965087890625,290.542724609375,292.4725341796875,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381577134132385,1.0,0.0,0.0,3.6362690925598153,3.6362929344177246,8.822777317618602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.30859375,0.0,1519.3309326171875,1895.4371337890625,0.0,2824.507568359375,0.9023481607437134,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983570337295532,0.5034263134002686,0.4790957868099212,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827530860901,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761581540107727,0.3212387561798095,0.3077732026576996,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828565001487732,0.2163067311048507,0.9911461472511292,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746307373047,7.5528068919084035e-06,2.3663032054901123,0.8977134227752686,0.8977134227752686,0.0,178.0847930908203,185.0,29073.025390625,-0.0,2578.331298828125,1.0,282.14166259765625,284.0484924316406,290.4948425292969,292.35302734375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176597356796265,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828962450024846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.4677734375,0.0,1518.9439697265625,1895.4371337890625,0.0,2633.902099609375,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128026008606,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983570337295532,0.5034263134002686,0.4790957868099212,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718703508377075,0.4696827530860901,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761581540107727,0.3212387561798095,0.3077732026576996,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828565001487732,0.2163067311048507,0.9911461472511292,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939377546310425,1.0,1.0,0.0,1.0,-3.065753936767578,3.065746307373047,7.5528068919084035e-06,2.3663032054901123,0.8977134227752686,0.8977134227752686,0.0,178.0847930908203,185.0,29073.025390625,-0.0,2578.331298828125,1.0,282.14166259765625,284.0484924316406,290.4948425292969,292.35302734375,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176597356796265,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828962450024846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.4677734375,0.0,1518.9439697265625,1895.4371337890625,0.0,2633.902099609375,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973026275634766,0.5042252540588379,0.4797215163707733,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.4726740419864654,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.775935709476471,0.3226137161254883,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697323799133,0.2174647748470306,0.9958922863006592,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054073539795e-06,2.376019239425659,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.1279296875,1.0,282.44171142578125,284.3001708984375,290.4881286621094,292.2981872558594,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009198904037476,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886742079994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.53564453125,0.0,1529.991455078125,1895.4371337890625,0.0,2479.83837890625,0.9049392938613892,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692844390869,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973026275634766,0.5042252540588379,0.4797215163707733,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.4726740419864654,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.775935709476471,0.3226137161254883,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697323799133,0.2174647748470306,0.9958922863006592,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092778205872,1.0,1.0,0.0,1.0,-3.0783729553222656,3.0783653259277344,7.615054073539795e-06,2.376019239425659,0.904194951057434,0.904194951057434,0.0,179.6976318359375,188.0,28427.205078125,-0.0,2611.1279296875,1.0,282.44171142578125,284.3001708984375,290.4881286621094,292.2981872558594,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009198904037476,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886742079994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.53564453125,0.0,1529.991455078125,1895.4371337890625,0.0,2479.83837890625,0.9049392938613892,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.786946177482605,0.3372158706188202,0.3068786263465881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702917098999,0.5041211247444153,0.4799978733062744,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777024269104004,0.4740339815616607,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755155563354492,0.3230029344558716,0.3095887005329132,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826515793800354,0.2178771495819091,0.9985880255699158,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810256958008,3.084802627563477,7.647219717910048e-06,2.3811066150665283,0.904040277004242,0.904040277004242,0.0,180.81288146972656,188.0,29096.376953125,-0.0,2629.48095703125,1.0,282.19854736328125,284.1209716796875,290.5920104980469,292.5383605957031,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811644434928894,1.0,0.0,0.0,3.655118703842163,3.655142784118652,8.914485079003498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.31884765625,0.0,1536.7313232421875,1895.4371337890625,0.0,2578.344970703125,0.9061856865882874,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366385996341705,0.3066437244415283,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938319683074951,0.5033844709396362,0.4796147644519806,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782404780387878,0.4746758043766022,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188339233398,0.3229415118694305,0.3097762167453766,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811596155166626,0.2179493159055709,0.9998921751976012,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992257595062256,1.0,1.0,0.0,1.0,-3.0866405963897705,3.08663296699524,7.656583875359502e-06,2.382638692855835,0.9043209552764891,0.9043209552764891,0.0,182.6653594970703,191.0,29148.666015625,-0.0,2642.792236328125,1.0,282.1576538085937,284.0653381347656,290.60302734375,292.5318298339844,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202998638153076,1.0,0.0,0.0,3.658496618270874,3.6585206985473633,8.930969102038944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.14453125,0.0,1541.003173828125,1895.4371337890625,0.0,2658.347412109375,0.9070175886154176,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031931877136,0.5008020997047424,0.4777140617370605,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070662498474,0.4749380648136139,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514787197113,0.3092974424362182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375997543335,0.2173654586076736,0.9992480874061584,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583261489868,3.081575632095337,7.631843800481874e-06,2.3788719177246094,0.9010593295097352,0.9010593295097352,0.0,187.19493103027344,194.0,29778.03125,-0.0,2656.744384765625,1.0,281.8581237792969,283.8072204589844,290.6004638671875,292.59844970703125,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423473834991455,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931056640903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.544921875,0.0,1542.822509765625,1895.4371337890625,0.0,2863.65478515625,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031931877136,0.5008020997047424,0.4777140617370605,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070662498474,0.4749380648136139,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514787197113,0.3092974424362182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375997543335,0.2173654586076736,0.9992480874061584,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238098144531,1.0,1.0,0.0,1.0,-3.081583261489868,3.081575632095337,7.631843800481874e-06,2.3788719177246094,0.9010593295097352,0.9010593295097352,0.0,187.19493103027344,194.0,29778.03125,-0.0,2656.744384765625,1.0,281.8581237792969,283.8072204589844,290.6004638671875,292.59844970703125,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423473834991455,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931056640903989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.544921875,0.0,1542.822509765625,1895.4371337890625,0.0,2863.65478515625,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.878642737865448,0.4973432719707489,0.4748534858226776,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171623706817,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548001289368,0.2160981893539428,0.9952426552772522,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.0684542655944824,3.068446636199951,7.567077773273922e-06,2.3687896728515625,0.8946114778518677,0.8946114778518677,0.0,191.93719482421875,197.0,30325.833984375,-0.0,2656.012451171875,1.0,281.5581970214844,283.5490417480469,290.555419921875,292.5945739746094,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582919836044312,1.0,0.0,0.0,3.647321939468384,3.647346019744873,8.876494348442066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.2509765625,0.0,1532.6187744140625,1895.4371337890625,0.0,3012.98681640625,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
