time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.878642737865448,0.4973432719707489,0.4748534858226776,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767253279685974,0.4743744432926178,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171623706817,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548001289368,0.2160981893539428,0.9952426552772522,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391153335571,1.0,1.0,0.0,1.0,-3.0684542655944824,3.068446636199951,7.567077773273922e-06,2.3687896728515625,0.8946114778518677,0.8946114778518677,0.0,191.93719482421875,197.0,30325.833984375,-0.0,2656.012451171875,1.0,281.5581970214844,283.5490417480469,290.555419921875,292.5945739746094,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582919836044312,1.0,0.0,0.0,3.647321939468384,3.647346019744873,8.876494348442066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.2509765625,0.0,1532.6187744140625,1895.4371337890625,0.0,3012.98681640625,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731384873390198,0.4954806864261627,0.472687304019928,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867372512817,0.3071005046367645,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925051689148,0.2154830694198608,0.991866648197174,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782219216926e-06,2.3614068031311035,0.8943808674812317,0.8943808674812317,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.124267578125,1.0,281.8421325683594,283.77703857421875,290.4047546386719,292.3160705566406,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839489221572876,1.0,0.0,0.0,3.63838791847229,3.6384117603302,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.765625,0.0,1521.8900146484375,1895.4371337890625,0.0,2836.943115234375,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660752534866333,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731384873390198,0.4954806864261627,0.472687304019928,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776896119117737,0.4745891392230987,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867372512817,0.3071005046367645,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663925051689148,0.2154830694198608,0.991866648197174,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876304626465,1.0,1.0,0.0,1.0,-3.059150457382202,3.05914306640625,7.520782219216926e-06,2.3614068031311035,0.8943808674812317,0.8943808674812317,0.0,195.2273101806641,200.0,29502.646484375,-0.0,2655.124267578125,1.0,281.8421325683594,283.77703857421875,290.4047546386719,292.3160705566406,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839489221572876,1.0,0.0,0.0,3.63838791847229,3.6384117603302,8.833062565827277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.765625,0.0,1521.8900146484375,1895.4371337890625,0.0,2836.943115234375,0.9028404355049132,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535930633545,0.4953015148639679,0.4722588956356048,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805788278579712,0.4763810634613037,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074074983596802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995944023132,0.2159007638692855,0.992987096309662,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598466873169,7.537560577475233e-06,2.363981008529663,0.8973920941352844,0.8973920941352844,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.76025390625,1.0,282.1416931152344,284.02813720703125,290.3623046875,292.1993713378906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169898390769958,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.83250152128312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.85986328125,0.0,1520.030029296875,1895.4371337890625,0.0,2627.704833984375,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535930633545,0.4953015148639679,0.4722588956356048,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805788278579712,0.4763810634613037,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074074983596802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652995944023132,0.2159007638692855,0.992987096309662,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626060962677,3.062598466873169,7.537560577475233e-06,2.363981008529663,0.8973920941352844,0.8973920941352844,0.0,196.9319000244141,203.0,28767.7265625,-0.0,2670.76025390625,1.0,282.1416931152344,284.02813720703125,290.3623046875,292.1993713378906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169898390769958,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.83250152128312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.85986328125,0.0,1520.030029296875,1895.4371337890625,0.0,2627.704833984375,0.9026632905006408,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601894378662,0.3312096297740936,0.3018853962421417,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705822229385376,0.4955367147922516,0.4723716676235199,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823203563690186,0.4774902760982513,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067078590393,0.3205524384975433,0.3078328669071197,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651999354362488,0.2163613736629486,0.9947354197502136,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053548455238342,1.0,1.0,0.0,1.0,-3.0670483112335205,3.0670406818389893,7.559426194347907e-06,2.367403030395508,0.9007221460342408,0.9007221460342408,0.0,197.7043609619141,203.0,28126.818359375,-0.0,2683.47607421875,1.0,282.3984680175781,284.2235412597656,290.3304138183594,292.0734558105469,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045893311500549,1.0,0.0,0.0,3.6419060230255127,3.641929864883423,8.850152539707778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.79150390625,0.0,1522.9000244140625,1895.4371337890625,0.0,2513.458251953125,0.9034115076065063,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318041861057281,0.3024127781391144,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703704476356506,0.4959626793861389,0.472750723361969,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389374256134,0.6842346787452698,0.4788254797458648,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564351558685303,0.3212490081787109,0.3084637522697449,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484868049622,0.2169743627309799,0.9973271489143372,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816879272461,1.0,1.0,0.0,1.0,-3.0736145973205566,3.0736072063446045,7.591839221277041e-06,2.3724756240844727,0.9034356474876404,0.9034356474876404,0.0,198.3862152099609,206.0,28096.1796875,-0.0,2699.918701171875,1.0,282.4418029785156,284.2790832519531,290.3612976074219,292.1489562988281,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990021705627441,1.0,0.0,0.0,3.6485884189605713,3.6486122608184814,8.882659585651709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.14892578125,0.0,1529.374267578125,1895.4371337890625,0.0,2462.305419921875,0.904780089855194,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674864172935486,0.4950053691864013,0.4725282788276672,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852429509162903,0.480225145816803,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394450187683,0.3091393709182739,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173798829317093,1.0009620189666748,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.625520993315149e-06,2.377896547317505,0.903100311756134,0.903100311756134,0.0,201.26171875,209.0,28789.177734375,-0.0,2728.16650390625,1.0,282.15777587890625,284.0433959960937,290.4823913574219,292.3872985839844,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179274797439575,1.0,0.0,0.0,3.6559317111968994,3.6559557914733887,8.918451044337417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.2705078125,0.0,1538.4888916015625,1895.4371337890625,0.0,2636.37939453125,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674864172935486,0.4950053691864013,0.4725282788276672,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852429509162903,0.480225145816803,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394450187683,0.3091393709182739,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120910644531,0.2173798829317093,1.0009620189666748,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090091466903687,1.0,1.0,0.0,1.0,-3.080298900604248,3.080291271209717,7.625520993315149e-06,2.377896547317505,0.903100311756134,0.903100311756134,0.0,201.26171875,209.0,28789.177734375,-0.0,2728.16650390625,1.0,282.15777587890625,284.0433959960937,290.4823913574219,292.3872985839844,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179274797439575,1.0,0.0,0.0,3.6559317111968994,3.6559557914733887,8.918451044337417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.2705078125,0.0,1538.4888916015625,1895.4371337890625,0.0,2636.37939453125,0.9064748883247375,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464402198792,0.4923110902309418,0.4705238044261932,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175067901611,0.308536022901535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243063449859,0.9999903440475464,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.073626756668091,3.07361912727356,7.592914698761888e-06,2.3729097843170166,0.8993517756462097,0.8993517756462097,0.0,205.7222900390625,212.0,29388.92578125,-0.0,2738.38671875,1.0,281.858154296875,283.78424072265625,290.4843444824219,292.45721435546875,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398861289024353,1.0,0.0,0.0,3.6540236473083496,3.654047727584839,8.909144639801525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0380859375,0.0,1538.200439453125,1895.4371337890625,0.0,2840.651123046875,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614464402198792,0.4923110902309418,0.4705238044261932,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.683987557888031,0.4798033535480499,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175067901611,0.308536022901535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600656509399414,0.2167243063449859,0.9999903440475464,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106508374214172,1.0,1.0,0.0,1.0,-3.073626756668091,3.07361912727356,7.592914698761888e-06,2.3729097843170166,0.8993517756462097,0.8993517756462097,0.0,205.7222900390625,212.0,29388.92578125,-0.0,2738.38671875,1.0,281.858154296875,283.78424072265625,290.4843444824219,292.45721435546875,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398861289024353,1.0,0.0,0.0,3.6540236473083496,3.654047727584839,8.909144639801525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0380859375,0.0,1538.200439453125,1895.4371337890625,0.0,2840.651123046875,0.9062067866325378,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565491437911987,0.4906497597694397,0.4686896204948425,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197297751903534,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.2162833362817764,0.9980117678642272,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739559173584,3.066732168197632,7.558693596365629e-06,2.3674957752227783,0.9017611145973206,0.9017611145973206,0.0,209.3380889892578,215.0,28585.978515625,-0.0,2743.72607421875,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254563212394714,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.87548828125,0.0,1538.7059326171875,1895.4371337890625,0.0,2706.190673828125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565491437911987,0.4906497597694397,0.4686896204948425,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798219501972198,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197297751903534,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054224967957,0.2162833362817764,0.9980117678642272,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547916412354,1.0,1.0,0.0,1.0,-3.066739559173584,3.066732168197632,7.558693596365629e-06,2.3674957752227783,0.9017611145973206,0.9017611145973206,0.0,209.3380889892578,215.0,28585.978515625,-0.0,2743.72607421875,1.0,282.1422424316406,284.008544921875,290.3323059082031,292.1886291503906,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254563212394714,1.0,0.0,0.0,3.6553783416748047,3.655402421951294,8.915751550375717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.87548828125,0.0,1538.7059326171875,1895.4371337890625,0.0,2706.190673828125,0.90645033121109,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313834667206,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519602417945862,0.4881885945796966,0.4669568240642547,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165951728821,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072244822978973,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153719961643219,0.9957656264305116,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770107269287,7.524904503952712e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.9375,-0.0,2748.49951171875,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.33355712890625,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361397385597229,1.0,0.0,0.0,3.651283264160156,3.6513073444366455,8.895786436369235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.60498046875,0.0,1535.6285400390625,1895.4371337890625,0.0,2805.671142578125,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513785362244,0.3258313834667206,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519602417945862,0.4881885945796966,0.4669568240642547,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165951728821,0.4798429012298584,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072244822978973,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776951789856,0.2153719961643219,0.9957656264305116,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129649877548218,1.0,1.0,0.0,1.0,-3.0597777366638184,3.059770107269287,7.524904503952712e-06,2.362327337265014,0.8979503512382507,0.8979503512382507,0.0,212.88429260253903,218.0,29157.9375,-0.0,2748.49951171875,1.0,281.8577880859375,283.77001953125,290.39483642578125,292.33355712890625,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361397385597229,1.0,0.0,0.0,3.651283264160156,3.6513073444366455,8.895786436369235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.60498046875,0.0,1535.6285400390625,1895.4371337890625,0.0,2805.671142578125,0.9056417346000672,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249863088130951,0.2975560426712036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571711540222,0.4870587289333343,0.4657588303089142,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835224032402039,0.4794984757900238,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407530546188354,0.3179856836795807,0.3066388964653015,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115597724915,0.2148796468973159,0.9935837984085084,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053510904312134,3.0535035133361816,7.494058991142083e-06,2.357466459274292,0.8992674946784973,0.8992674946784973,0.0,214.84371948242188,218.0,28445.572265625,-0.0,2746.35986328125,1.0,282.101318359375,283.94482421875,290.30096435546875,292.1106262207031,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266685605049133,1.0,0.0,0.0,3.64979100227356,3.649815082550049,8.888516731531126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.6640625,0.0,1533.42919921875,1895.4371337890625,0.0,2717.455322265625,0.9053224325180054,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016800403595,0.2971198558807373,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811911582947,0.4863912463188171,0.4650326669216156,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748860359192,0.683988630771637,0.4797067940235138,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890023231506,0.3177335858345032,0.3063497543334961,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562693595886,0.2146136611700058,0.9922864437103271,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354969978333,1.0,1.0,0.0,1.0,-3.0504510402679443,3.050443410873413,7.478965926566161e-06,2.355069875717163,0.900090754032135,0.900090754032135,0.0,216.2460021972656,206.0,28338.169921875,-0.0,2747.63671875,1.0,282.1423034667969,283.9947814941406,290.2840270996094,292.116455078125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197811841964722,1.0,0.0,0.0,3.6507959365844727,3.650819778442383,8.893411518329231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.18017578125,0.0,1533.9666748046875,1895.4371337890625,0.0,2653.542236328125,0.90546053647995,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507635593414307,0.4858596324920654,0.4641193151473999,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218007087707,0.3060787320137024,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018811225891,0.214557871222496,0.9905099272727966,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.04758620262146,3.047578811645508,7.465045655408176e-06,2.3529088497161865,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,2719.21923828125,1.0,282.4418334960937,284.239013671875,290.24566650390625,292.0097351074219,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996042966842651,1.0,0.0,0.0,3.659472942352295,3.659497022628784,8.935737128012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.3544921875,0.0,1541.8465576171875,1895.4371337890625,0.0,2467.8076171875,0.9072425365447998,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507635593414307,0.4858596324920654,0.4641193151473999,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855916976928,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218007087707,0.3060787320137024,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018811225891,0.214557871222496,0.9905099272727966,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.04758620262146,3.047578811645508,7.465045655408176e-06,2.3529088497161865,0.9052940607070924,0.9052940607070924,0.0,211.86398315429688,194.0,27560.181640625,-0.0,2719.21923828125,1.0,282.4418334960937,284.239013671875,290.24566650390625,292.0097351074219,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996042966842651,1.0,0.0,0.0,3.659472942352295,3.659497022628784,8.935737128012988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.3544921875,0.0,1541.8465576171875,1895.4371337890625,0.0,2467.8076171875,0.9072425365447998,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564184904098511,0.4839215874671936,0.4625616669654846,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491180896759,0.3169981837272644,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929288864136,0.2139179408550262,0.9875802993774414,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429278412018903e-06,2.347452640533448,0.9033774137496948,0.9033774137496948,0.0,204.597900390625,182.0,28136.587890625,-0.0,2666.946044921875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.22613525390625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149056434631348,1.0,0.0,0.0,3.6632580757141113,3.66328239440918,8.954232271207729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.21484375,0.0,1547.43701171875,1895.4371337890625,0.0,2608.4404296875,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564184904098511,0.4839215874671936,0.4625616669654846,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222846984863,0.4807183444499969,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491180896759,0.3169981837272644,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929288864136,0.2139179408550262,0.9875802993774414,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235100746155,1.0,1.0,0.0,1.0,-3.0401320457458496,3.040124654769897,7.429278412018903e-06,2.347452640533448,0.9033774137496948,0.9033774137496948,0.0,204.597900390625,182.0,28136.587890625,-0.0,2666.946044921875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.22613525390625,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149056434631348,1.0,0.0,0.0,3.6632580757141113,3.66328239440918,8.954232271207729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.21484375,0.0,1547.43701171875,1895.4371337890625,0.0,2608.4404296875,0.908176064491272,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216644525527954,0.2944363951683044,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591459393501282,0.4822092652320862,0.4610461592674255,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.6839342713356018,0.4799318313598633,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499168515205383,0.3160508573055267,0.304534763097763,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488884925842,0.2131898999214172,0.9842610955238342,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173264503479,1.0,1.0,0.0,1.0,-3.0308926105499268,3.0308852195739746,7.384477157756919e-06,2.340440511703491,0.9001003503799438,0.9001003503799438,0.0,200.55636596679688,182.0,28686.796875,-0.0,2628.173583984375,1.0,281.8972473144531,283.7899780273437,290.3997802734375,292.3671569824219,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281323909759521,1.0,0.0,0.0,3.660951614379883,3.660975933074951,8.942960221247631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.5546875,0.0,1546.1236572265625,1895.4371337890625,0.0,2731.066650390625,0.9077304005622864,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841248035431,0.2929629683494568,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614792227745056,0.4803252518177032,0.4592362642288208,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821890473365784,0.4787249863147735,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736289978027,0.3149347603321075,0.303430825471878,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344648361206,0.2123185098171234,0.9800693988800048,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982178449630737,1.0,1.0,0.0,1.0,-3.0191330909729004,3.019125938415528,7.327495950448792e-06,2.331448793411255,0.8975229263305664,0.8975229263305664,0.0,196.730697631836,170.0,28613.638671875,-0.0,2585.93310546875,1.0,281.8581237792969,283.73297119140625,290.3634948730469,292.2899169921875,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341455459594727,1.0,0.0,0.0,3.655524730682373,3.6555490493774414,8.916466072150797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.005859375,0.0,1541.091064453125,1895.4371337890625,0.0,2787.069580078125,0.9066457748413086,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695104122161865,0.4779187440872192,0.4561334550380707,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838022232055,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589006423950195,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159863471985,0.2111513316631317,0.972074329853058,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288268379401e-06,2.315566062927246,0.8973355293273926,0.8973355293273926,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.284912109375,1.0,282.1422119140625,283.95465087890625,290.2123107910156,292.0165710449219,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172982931137085,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9619140625,0.0,1533.0509033203125,1895.4371337890625,0.0,2630.557861328125,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695104122161865,0.4779187440872192,0.4561334550380707,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122728347778,0.4770838022232055,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589006423950195,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159863471985,0.2111513316631317,0.972074329853058,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.589894711971283,1.0,1.0,0.0,1.0,-2.9986608028411865,2.998653650283813,7.228288268379401e-06,2.315566062927246,0.8973355293273926,0.8973355293273926,0.0,186.7781982421875,158.0,27710.39453125,-0.0,2496.284912109375,1.0,282.1422119140625,283.95465087890625,290.2123107910156,292.0165710449219,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172982931137085,1.0,0.0,0.0,3.6488194465637207,3.64884352684021,8.883784516910964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9619140625,0.0,1533.0509033203125,1895.4371337890625,0.0,2630.557861328125,0.9051278233528136,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678224444389343,0.3181264102458954,0.2899996042251587,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754616975784302,0.4773181080818176,0.455146849155426,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812963485717773,0.4769018292427063,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640403509140015,0.3133575320243835,0.3008939325809479,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717135906219482,0.2108986228704452,0.969359815120697,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.585728645324707,1.0,1.0,0.0,1.0,-2.992521286010742,2.99251389503479,7.198711500677746e-06,2.310821771621704,0.8989576697349548,0.8989576697349548,0.0,180.95620727539065,158.0,26991.3828125,-0.0,2455.139404296875,1.0,282.39874267578125,284.1468811035156,290.1473388671875,291.8417053222656,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028624653816223,1.0,0.0,0.0,3.647807121276856,3.6478312015533447,8.878856192495732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.99658203125,0.0,1531.1644287109375,1895.4371337890625,0.0,2497.625,0.9048776626586914,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181279003620147,0.2897060811519623,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827280402183533,0.477012574672699,0.4545353651046753,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550168037416,0.681962251663208,0.4771183431148529,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.770348072052002,0.3133489191532135,0.3005736768245697,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774023771286011,0.2108394652605056,0.9676358699798584,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696882247925,1.0,1.0,0.0,1.0,-2.989232301712036,2.989225149154663,7.182937679317547e-06,2.308299779891968,0.8998419046401978,0.8998419046401978,0.0,174.73788452148438,146.0,26882.69921875,-0.0,2417.361572265625,1.0,282.4418640136719,284.1997375488281,290.1598815917969,291.8858337402344,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941530346870422,1.0,0.0,0.0,3.649102210998535,3.649126291275024,8.885161832949962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.1728515625,0.0,1531.9937744140625,1895.4371337890625,0.0,2418.092529296875,0.9050729870796204,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859511375427246,0.3184467256069183,0.2895286977291107,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958858847618103,0.4767939448356628,0.4538215398788452,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643959403038025,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819419503211975,0.3136347532272339,0.3003624677658081,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878848075866699,0.2110015153884887,0.9661101698875428,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729426145553589,1.0,1.0,0.0,1.0,-2.9704504013061523,2.97044324874878,7.094554803188657e-06,2.294487237930298,0.9047180414199828,0.9047180414199828,0.0,164.1333465576172,134.0,26008.23828125,-0.0,2329.613525390625,1.0,282.74176025390625,284.43902587890625,290.151611328125,291.81854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738994359970093,1.0,0.0,0.0,3.6576507091522217,3.657674789428711,8.926839427658706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.67333984375,0.0,1539.870361328125,1895.4371337890625,0.0,2235.54345703125,0.906835675239563,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859511375427246,0.3184467256069183,0.2895286977291107,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958858847618103,0.4767939448356628,0.4538215398788452,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643959403038025,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819419503211975,0.3136347532272339,0.3003624677658081,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878848075866699,0.2110015153884887,0.9661101698875428,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729426145553589,1.0,1.0,0.0,1.0,-2.9704504013061523,2.97044324874878,7.094554803188657e-06,2.294487237930298,0.9047180414199828,0.9047180414199828,0.0,164.1333465576172,134.0,26008.23828125,-0.0,2329.613525390625,1.0,282.74176025390625,284.43902587890625,290.151611328125,291.81854248046875,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738994359970093,1.0,0.0,0.0,3.6576507091522217,3.657674789428711,8.926839427658706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.67333984375,0.0,1539.870361328125,1895.4371337890625,0.0,2235.54345703125,0.906835675239563,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081318378448486,0.4748961627483368,0.4522807598114013,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899361610412598,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436637878418,0.299602210521698,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.2103666216135025,0.9630712270736694,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.9400084018707275,2.9400014877319336,6.949645467102528e-06,2.270867347717285,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.744140625,-0.0,2226.006103515625,1.0,282.4577331542969,284.1859436035156,290.2718200683594,292.03729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905809879302979,1.0,0.0,0.0,3.660555839538574,3.660579919815064,8.941025839703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68701171875,0.0,1544.6033935546875,1895.4371337890625,0.0,2385.64013671875,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081318378448486,0.4748961627483368,0.4522807598114013,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899361610412598,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436637878418,0.299602210521698,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975592374801636,0.2103666216135025,0.9630712270736694,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565285682678,1.0,1.0,0.0,1.0,-2.9400084018707275,2.9400014877319336,6.949645467102528e-06,2.270867347717285,0.902379274368286,0.902379274368286,0.0,154.34368896484375,122.0,26400.744140625,-0.0,2226.006103515625,1.0,282.4577331542969,284.1859436035156,290.2718200683594,292.03729248046875,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905809879302979,1.0,0.0,0.0,3.660555839538574,3.660579919815064,8.941025839703798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68701171875,0.0,1544.6033935546875,1895.4371337890625,0.0,2385.64013671875,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
