time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200973510742188,0.4712901711463928,0.4489219188690185,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031549930572,0.2974605560302734,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059793472290039,0.2087084501981735,0.9552123546600342,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958829641342163,0.8958829641342163,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2108.01416015625,1.0,282.1581420898437,283.9110412597656,290.2721252441406,292.0882263183594,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810161292552948,1.0,0.0,0.0,3.651129484176636,3.651153564453125,8.895037808542838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.279296875,0.0,1536.55078125,1895.4371337890625,0.0,2564.678466796875,0.9056927561759948,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200973510742188,0.4712901711463928,0.4489219188690185,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046813011169,0.4267647266387939,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031549930572,0.2974605560302734,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059793472290039,0.2087084501981735,0.9552123546600342,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987300395965576,6.756256425433094e-06,2.239147901535034,0.8958829641342163,0.8958829641342163,0.0,144.90682983398438,125.0,26706.974609375,-0.0,2108.01416015625,1.0,282.1581420898437,283.9110412597656,290.2721252441406,292.0882263183594,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810161292552948,1.0,0.0,0.0,3.651129484176636,3.651153564453125,8.895037808542838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.279296875,0.0,1536.55078125,1895.4371337890625,0.0,2564.678466796875,0.9056927561759948,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267178177833556,0.4688471555709839,0.4459847509860992,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902350902557,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295756340027,0.207462340593338,0.9477771520614624,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725538253784,2.8687191009521484,6.616606697207317e-06,2.215752124786377,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.994140625,-0.0,2030.74267578125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.7987670898437,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912068963050842,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.85065844613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.0,0.0,1525.97265625,1895.4371337890625,0.0,2391.319580078125,0.9036484360694884,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537037849426,0.2838264405727386,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267178177833556,0.4688471555709839,0.4459847509860992,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902350902557,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295756340027,0.207462340593338,0.9477771520614624,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725538253784,2.8687191009521484,6.616606697207317e-06,2.215752124786377,0.8949670791625977,0.8949670791625977,0.0,139.392822265625,128.0,25748.994140625,-0.0,2030.74267578125,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.7987670898437,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912068963050842,1.0,0.0,0.0,3.642009973526001,3.64203405380249,8.85065844613564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.0,0.0,1525.97265625,1895.4371337890625,0.0,2391.319580078125,0.9036484360694884,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766017913818,0.3122771084308624,0.2833583354949951,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.929237186908722,0.4681960344314575,0.4451247751712799,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018438577651978,0.4125367701053619,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800808906555,0.3085345923900604,0.2949305176734924,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118260264396667,0.2071572095155716,0.945617377758026,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185893058777,1.0,1.0,0.0,1.0,-2.8594231605529785,2.8594167232513428,6.573725386260776e-06,2.20854926109314,0.8961967825889587,0.8961967825889587,0.0,137.54116821289062,128.0,25023.19140625,-0.0,2006.3924560546875,1.0,282.69854736328125,284.32135009765625,290.0406188964844,291.618896484375,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752420902252197,1.0,0.0,0.0,3.63962721824646,3.63965106010437,8.839080010147882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.373046875,0.0,1522.61962890625,1895.4371337890625,0.0,2247.528564453125,0.9030971527099608,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.814075231552124,0.3122272491455078,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315113425254822,0.4678167700767517,0.4446466863155365,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.704765260219574,0.409514307975769,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.810891330242157,0.3083625733852386,0.2946551144123077,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133069038391113,0.2070365697145462,0.9445493817329408,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534274101257324,2.8534209728240967,6.546193162648706e-06,2.203921318054199,0.8966950178146362,0.8966950178146362,0.0,136.09645080566406,131.0,24896.849609375,-0.0,1989.552734375,1.0,282.7417907714844,284.3739318847656,290.0523986816406,291.6595764160156,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651036381721497,1.0,0.0,0.0,3.63952374458313,3.63954758644104,8.838578082759341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.7080078125,0.0,1521.9229736328125,1895.4371337890625,0.0,2157.484130859375,0.9029813408851624,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342474341392516,0.4674493670463562,0.4441204667091369,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.3083524405956268,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052193641662,0.9441185593605042,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.847800970077514,6.520579518110026e-06,2.1996469497680664,0.9008568525314332,0.9008568525314332,0.0,134.46331787109375,134.0,24123.400390625,-0.0,1972.4744873046875,1.0,283.0417175292969,284.6205139160156,290.046142578125,291.5950622558594,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424471378326416,1.0,0.0,0.0,3.64520788192749,3.64523196220398,8.866207963365014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.45361328125,0.0,1526.581787109375,1895.4371337890625,0.0,1960.4730224609373,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342474341392516,0.4674493670463562,0.4441204667091369,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104151248931885,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.3083524405956268,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.715250551700592,0.2071052193641662,0.9441185593605042,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.847800970077514,6.520579518110026e-06,2.1996469497680664,0.9008568525314332,0.9008568525314332,0.0,134.46331787109375,134.0,24123.400390625,-0.0,1972.4744873046875,1.0,283.0417175292969,284.6205139160156,290.046142578125,291.5950622558594,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424471378326416,1.0,0.0,0.0,3.64520788192749,3.64523196220398,8.866207963365014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.45361328125,0.0,1526.581787109375,1895.4371337890625,0.0,1960.4730224609373,0.904104471206665,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322749376296996,0.4654683768749237,0.4428384304046631,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.4069901406764984,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072631955146789,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383327960968,0.9425908923149108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844011783599853,2.8440053462982178,6.503707936644787e-06,2.196940898895264,0.8979913592338562,0.8979913592338562,0.0,134.744873046875,137.0,24675.67578125,-0.0,1967.6832275390625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8362731933594,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603332996368408,1.0,0.0,0.0,3.645439863204956,3.645463943481445,8.867336305229401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.1572265625,0.0,1528.299560546875,1895.4371337890625,0.0,2115.496826171875,0.9042550325393676,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109349906444549,0.2824642360210418,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322749376296996,0.4654683768749237,0.4428384304046631,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128816246986389,0.4069901406764984,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072631955146789,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.2064383327960968,0.9425908923149108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.539214551448822,1.0,1.0,0.0,1.0,-2.844011783599853,2.8440053462982178,6.503707936644787e-06,2.196940898895264,0.8979913592338562,0.8979913592338562,0.0,134.744873046875,137.0,24675.67578125,-0.0,1967.6832275390625,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8362731933594,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603332996368408,1.0,0.0,0.0,3.645439863204956,3.645463943481445,8.867336305229401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.1572265625,0.0,1528.299560546875,1895.4371337890625,0.0,2115.496826171875,0.9042550325393676,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933242797852,0.3101136088371277,0.2815360128879547,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289432764053344,0.4642820656299591,0.4415393769741058,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137276530265808,0.4095462560653686,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094581365585327,0.3065462410449981,0.2930968105792999,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121672630310059,0.205917090177536,0.940102994441986,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.539350152015686,1.0,1.0,0.0,1.0,-2.840486526489258,2.840480089187622,6.48772993372404e-06,2.194278717041016,0.8998816609382629,0.8998816609382629,0.0,135.63784790039062,137.0,23986.2265625,-0.0,1966.3065185546875,1.0,283.01611328125,284.5749206542969,290.0788269042969,291.6263732910156,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752684473991394,1.0,0.0,0.0,3.646312952041626,3.6463370323181152,8.871584782355058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.20751953125,0.0,1528.6431884765625,1895.4371337890625,0.0,2048.72021484375,0.9044483304023744,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098257184028625,0.2812336087226867,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272021055221558,0.4637545347213745,0.4409929811954498,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144544124603271,0.4110132753849029,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135915756226,0.3062496483325958,0.2927870154380798,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.711031973361969,0.2056874483823776,0.9390185475349426,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.8395516872406006,2.839545249938965,6.48354398435913e-06,2.193594694137573,0.9005710482597351,0.9005710482597351,0.0,136.19444274902344,140.0,23922.287109375,-0.0,1967.490966796875,1.0,283.04217529296875,284.6065368652344,290.06707763671875,291.6343688964844,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495083808898926,1.0,0.0,0.0,3.6483230590820312,3.648346900939941,8.881367534741003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.3076171875,0.0,1530.5648193359375,1895.4371337890625,0.0,2021.19970703125,0.9048418998718262,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207786321640016,0.4610988795757293,0.4390237629413605,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034544587135315,0.3045899271965027,0.2916199266910553,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628932952881,0.2044316232204437,0.9349361658096312,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467443654400995e-06,2.191009759902954,0.8962896466255188,0.8962896466255188,0.0,138.31719970703125,143.0,24465.861328125,-0.0,1971.8756103515625,1.0,282.7578125,284.3658447265625,290.14019775390625,291.7942810058594,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659064531326294,1.0,0.0,0.0,3.6444308757781982,3.644454717636109,8.86242787601077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.5126953125,0.0,1528.0184326171875,1895.4371337890625,0.0,2164.57470703125,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063659071922302,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207786321640016,0.4610988795757293,0.4390237629413605,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139114141464233,0.4165576100349426,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034544587135315,0.3045899271965027,0.2916199266910553,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628932952881,0.2044316232204437,0.9349361658096312,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849648475647,1.0,1.0,0.0,1.0,-2.8359150886535645,2.8359086513519287,6.467443654400995e-06,2.191009759902954,0.8962896466255188,0.8962896466255188,0.0,138.31719970703125,143.0,24465.861328125,-0.0,1971.8756103515625,1.0,282.7578125,284.3658447265625,290.14019775390625,291.7942810058594,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659064531326294,1.0,0.0,0.0,3.6444308757781982,3.644454717636109,8.86242787601077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.5126953125,0.0,1528.0184326171875,1895.4371337890625,0.0,2164.57470703125,0.9041027426719666,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.3068167567253113,0.2788878679275512,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.916634738445282,0.4598292112350464,0.4376872777938843,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133689522743225,0.4201802909374237,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740740776062,0.303759753704071,0.2907699048519134,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036809325218201,0.2037469297647476,0.931811511516571,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.832694292068481,2.8326878547668457,6.452881279983558e-06,2.1885757446289062,0.8971579670906067,0.8971579670906067,0.0,139.68429565429688,143.0,23798.466796875,-0.0,1973.2745361328125,1.0,283.00115966796875,284.5431213378906,290.03497314453125,291.5680847167969,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575295567512512,1.0,0.0,0.0,3.642301321029663,3.642325162887573,8.852073847265274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.8046875,0.0,1525.3016357421875,1895.4371337890625,0.0,2090.939453125,0.9036588072776794,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205988883972,0.3062951564788818,0.2783337235450744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.913461983203888,0.4589836895465851,0.4367963969707489,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570743560791,0.42316535115242,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066205978394,0.3032259941101074,0.2902109622955322,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013167142868042,0.2032649368047714,0.929536998271942,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.83113694190979,2.8311305046081543,6.445873623306397e-06,2.187411308288574,0.8974258899688721,0.8974258899688721,0.0,140.86143493652344,146.0,23701.751953125,-0.0,1976.44189453125,1.0,283.0422668457031,284.5947265625,290.0085754394531,291.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509153485298157,1.0,0.0,0.0,3.6422815322875977,3.642305374145508,8.851977781887399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.33984375,0.0,1524.8712158203125,1895.4371337890625,0.0,2033.375244140625,0.9015820622444152,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081846237184,0.4573732018470764,0.4353645145893097,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683314323425,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258355140686,0.2023892700672149,0.9259631633758544,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.8300094604492188,2.830003023147583,6.441045115934685e-06,2.186678647994995,0.8980606198310852,0.8980606198310852,0.0,143.2193145751953,149.0,23366.4453125,-0.0,1985.9981689453125,1.0,283.1470642089844,284.6871337890625,289.9974365234375,291.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407321333885193,1.0,0.0,0.0,3.623685121536255,3.623708724975586,8.761816729929706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.82958984375,0.0,1501.2293701171875,1895.4371337890625,0.0,1945.822509765625,0.8957667350769043,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277199745178,0.3052754700183868,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081846237184,0.4573732018470764,0.4353645145893097,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.712934672832489,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683314323425,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258355140686,0.2023892700672149,0.9259631633758544,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.8300094604492188,2.830003023147583,6.441045115934685e-06,2.186678647994995,0.8980606198310852,0.8980606198310852,0.0,143.2193145751953,149.0,23366.4453125,-0.0,1985.9981689453125,1.0,283.1470642089844,284.6871337890625,289.9974365234375,291.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407321333885193,1.0,0.0,0.0,3.623685121536255,3.623708724975586,8.761816729929706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.82958984375,0.0,1501.2293701171875,1895.4371337890625,0.0,1945.822509765625,0.8957667350769043,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018836617469788,0.4554101526737213,0.4337374269962311,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194254875183,0.3010492324829101,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570368289947,0.9221165776252748,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744888305664,2.8287384510040283,6.435646810132312e-06,2.185863494873047,0.897471010684967,0.897471010684967,0.0,145.89541625976562,152.0,23235.208984375,-0.0,1996.85693359375,1.0,283.1499328613281,284.6979064941406,290.0124206542969,291.5547790527344,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396515607833862,1.0,0.0,0.0,3.5870602130889893,3.587083578109741,8.585599857724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.8173828125,0.0,1456.46630859375,1895.4371337890625,0.0,1936.6123046875,0.8865423798561096,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018836617469788,0.4554101526737213,0.4337374269962311,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385864257812,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194254875183,0.3010492324829101,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570368289947,0.9221165776252748,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744888305664,2.8287384510040283,6.435646810132312e-06,2.185863494873047,0.897471010684967,0.897471010684967,0.0,145.89541625976562,152.0,23235.208984375,-0.0,1996.85693359375,1.0,283.1499328613281,284.6979064941406,290.0124206542969,291.5547790527344,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396515607833862,1.0,0.0,0.0,3.5870602130889893,3.587083578109741,8.585599857724446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.8173828125,0.0,1456.46630859375,1895.4371337890625,0.0,1936.6123046875,0.8865423798561096,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.302200049161911,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488977432251,0.4531338214874267,0.4317817389965057,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.299599677324295,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001214772462844,0.9173647165298462,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302227969747e-06,2.1840291023254395,0.896210789680481,0.896210789680481,0.0,148.8621368408203,155.0,23086.0,-0.0,2006.989013671875,1.0,283.1499938964844,284.708251953125,290.00115966796875,291.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404277324676514,1.0,0.0,0.0,3.5402119159698486,3.540234565734864,8.362802645933698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.32763671875,0.0,1400.846923828125,1895.4371337890625,0.0,1943.2266845703125,0.8749162554740906,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.302200049161911,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.895488977432251,0.4531338214874267,0.4317817389965057,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095430493354797,0.4424128532409668,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.299599677324295,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001214772462844,0.9173647165298462,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424302227969747e-06,2.1840291023254395,0.896210789680481,0.896210789680481,0.0,148.8621368408203,155.0,23086.0,-0.0,2006.989013671875,1.0,283.1499938964844,284.708251953125,290.00115966796875,291.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404277324676514,1.0,0.0,0.0,3.5402119159698486,3.540234565734864,8.362802645933698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.32763671875,0.0,1400.846923828125,1895.4371337890625,0.0,1943.2266845703125,0.8749162554740906,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889169096946716,0.4506949782371521,0.4296526610851288,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818350791931,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858813107013702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816199421882629,0.19875268638134,0.9119741320610046,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474184155464172,1.0,1.0,0.0,1.0,-2.822609663009644,2.822603225708008,6.408379704225808e-06,2.1814043521881104,0.8943014144897461,0.8943014144897461,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2016.084716796875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402833104133606,1.0,0.0,0.0,3.486135005950928,3.486156940460205,8.109268492262345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4423828125,0.0,1338.6832275390625,1895.4371337890625,0.0,1941.995361328125,0.8615968227386475,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.2736562490463257,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889169096946716,0.4506949782371521,0.4296526610851288,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968943595886,0.4497818350791931,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858813107013702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816199421882629,0.19875268638134,0.9119741320610046,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474184155464172,1.0,1.0,0.0,1.0,-2.822609663009644,2.822603225708008,6.408379704225808e-06,2.1814043521881104,0.8943014144897461,0.8943014144897461,0.0,151.95687866210938,143.0,22919.658203125,-0.0,2016.084716796875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402833104133606,1.0,0.0,0.0,3.486135005950928,3.486156940460205,8.109268492262345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4423828125,0.0,1338.6832275390625,1895.4371337890625,0.0,1941.995361328125,0.8615968227386475,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994348704814911,0.2728197574615478,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880864381790161,0.449424147605896,0.4284766614437103,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049055099487305,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939831733704,0.2971625924110412,0.2851024270057678,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807733178138733,0.1980229318141937,0.9087796211242676,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460226535797119,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154165744781494,6.376269993779715e-06,2.176069974899292,0.8930974006652832,0.8930974006652832,0.0,151.6958465576172,143.0,22792.39453125,-0.0,2003.1444091796875,1.0,283.1499938964844,284.7289123535156,289.9620361328125,291.4891357421875,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396504878997803,1.0,0.0,0.0,3.449256181716919,3.449277877807617,7.938605790513975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.375,0.0,1297.3050537109375,1895.4371337890625,0.0,1936.6033935546875,0.8553505539894104,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314721107483,0.2984687387943268,0.2719264328479767,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887913227081299,0.4481265842914581,0.427232950925827,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037755846977234,0.4474332630634308,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874666213989,0.2962921559810638,0.2842560708522796,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811039447784424,0.1972744315862655,0.9052817821502686,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823160171509,2.804816961288452,6.32856927040848e-06,2.167978525161743,0.8916211128234863,0.8916211128234863,0.0,150.27488708496094,131.0,22655.974609375,-0.0,1979.2186279296875,1.0,283.1499938964844,284.7303771972656,289.947265625,291.4674987792969,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386107444763184,1.0,0.0,0.0,3.426353693008423,3.426375150680542,7.833533572920715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.04150390625,0.0,1272.4241943359375,1895.4371337890625,0.0,1927.7559814453125,0.8469521999359131,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099395751953,0.2966561615467071,0.2701698839664459,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124044418335,0.4456678032875061,0.4247926473617553,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031334638595581,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732820510864,0.2946174740791321,0.2825505435466766,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593648910522,0.195854514837265,0.8982646465301514,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328758239746,1.0,1.0,0.0,1.0,-2.778898239135742,2.778892040252685,6.212414064066252e-06,2.148075819015503,0.8883258104324341,0.8883258104324341,0.0,145.5595703125,131.0,22338.37890625,-0.0,1915.505126953125,1.0,283.1499938964844,284.7368469238281,289.91815185546875,291.4207763671875,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353680729866028,1.0,0.0,0.0,3.364688873291016,3.3647093772888184,7.554107241958263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.7392578125,0.0,1206.6768798828125,1895.4371337890625,0.0,1900.259521484375,0.834891676902771,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965219914913177,0.270037293434143,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934584259986877,0.4454845786094665,0.4246081411838531,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.703167736530304,0.4379475712776184,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811527252197266,0.2944911122322082,0.2824193239212036,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842740178108215,0.1957488059997558,0.897728443145752,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.7767205238342285,2.776714324951172,6.202698841661913e-06,2.146400451660156,0.8880436420440674,0.8880436420440674,0.0,145.12384033203125,134.0,22314.607421875,-0.0,1910.01416015625,1.0,283.1499938964844,284.7367248535156,289.9160461425781,291.41729736328125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350716590881348,1.0,0.0,0.0,3.361477851867676,3.3614983558654785,7.539695729974483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0517578125,0.0,1203.374267578125,1895.4371337890625,0.0,1897.7537841796875,0.8311396241188049,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148753166199,0.4428348243236542,0.4220502972602844,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661664009094,0.2926484942436218,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847138404846191,0.1942280828952789,0.8905715346336365,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573272705078,6.108359229983762e-06,2.1299426555633545,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7431640625,1.0,283.1499938964844,284.7472839355469,289.8863220214844,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300093770027161,1.0,0.0,0.0,3.291810750961304,3.291830539703369,7.230411824821203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.65380859375,0.0,1132.349365234375,1895.4371337890625,0.0,1855.1468505859373,0.8142312169075012,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148753166199,0.4428348243236542,0.4220502972602844,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036784291267395,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661664009094,0.2926484942436218,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847138404846191,0.1942280828952789,0.8905715346336365,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573272705078,6.108359229983762e-06,2.1299426555633545,0.8836292028427124,0.8836292028427124,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7431640625,1.0,283.1499938964844,284.7472839355469,289.8863220214844,291.366943359375,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300093770027161,1.0,0.0,0.0,3.291810750961304,3.291830539703369,7.230411824821203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.65380859375,0.0,1132.349365234375,1895.4371337890625,0.0,1855.1468505859373,0.8142312169075012,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932864129543304,0.2670663297176361,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936929106712341,0.4410236179828644,0.4203459918498993,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035566568374634,0.4332202970981598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811969518661499,0.2913692891597748,0.2794172167778015,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836820840835571,0.1931850463151931,0.8858826756477356,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.530913233757019,1.0,1.0,0.0,1.0,-2.744485378265381,2.744479417800904,6.0592756199184805e-06,2.121368408203125,0.88020920753479,0.88020920753479,0.0,141.91783142089844,137.0,21805.62109375,-0.0,1844.8385009765625,1.0,283.1499938964844,284.759521484375,289.8687744140625,291.3360900878906,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262759208679199,1.0,0.0,0.0,3.2363526821136475,3.236371755599976,6.988838663346542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.03857421875,0.0,1077.7972412109375,1895.4371337890625,0.0,1823.9638671875,0.8036613464355469,1.0,0.0,3.0,1.0,0.0
