time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822095155715942,0.292662113904953,0.2665169835090637,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929184079170227,0.4401640295982361,0.419548749923706,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033170461654663,0.4334917664527893,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804907560348511,0.2907586693763733,0.2788520157337188,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293966293335,0.1926887780427932,0.8836987614631653,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882469177246,6.039002528268611e-06,2.117818832397461,0.8784433007240295,0.8784433007240295,0.0,141.8658447265625,140.0,21723.861328125,-0.0,1837.5452880859373,1.0,283.1499938964844,284.76287841796875,289.8614501953125,291.3233642578125,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245674133300781,1.0,0.0,0.0,3.217789888381958,3.217808961868286,6.908896921231644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.212890625,0.0,1060.2427978515625,1895.4371337890625,0.0,1809.763916015625,0.7963255047798157,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894087076187134,0.437452882528305,0.4170556366443634,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230979442596,0.2770812809467315,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195672988892,0.191116452217102,0.8768925070762634,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402210235596,2.727396249771118,5.984123163216282e-06,2.108185291290283,0.8724777698516846,0.8724777698516846,0.0,142.4352569580078,143.0,21454.28515625,-0.0,1821.1441650390625,1.0,283.1499938964844,284.7822570800781,289.8392028808594,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194104194641113,1.0,0.0,0.0,3.139587640762329,3.139605760574341,6.5771621393651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.1240234375,0.0,987.6848754882812,1895.4371337890625,0.0,1767.17333984375,0.7774660587310791,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894087076187134,0.437452882528305,0.4170556366443634,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017964124679565,0.4358907043933868,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230979442596,0.2770812809467315,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195672988892,0.191116452217102,0.8768925070762634,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402210235596,2.727396249771118,5.984123163216282e-06,2.108185291290283,0.8724777698516846,0.8724777698516846,0.0,142.4352569580078,143.0,21454.28515625,-0.0,1821.1441650390625,1.0,283.1499938964844,284.7822570800781,289.8392028808594,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194104194641113,1.0,0.0,0.0,3.139587640762329,3.139605760574341,6.5771621393651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.1240234375,0.0,987.6848754882812,1895.4371337890625,0.0,1767.17333984375,0.7774660587310791,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896841168403625,0.263936698436737,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871784806251526,0.4360795617103576,0.4158027172088623,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005571126937866,0.4377776980400085,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753522396087646,0.2878393530845642,0.2761909961700439,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440905570984,0.1903227865695953,0.8734937906265259,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101600646973,1.0,1.0,0.0,1.0,-2.721971273422241,2.721965312957764,5.960337148280814e-06,2.1039974689483643,0.8692282438278198,0.8692282438278198,0.0,143.04705810546875,143.0,21311.162109375,-0.0,1815.738525390625,1.0,283.1499938964844,284.79620361328125,289.8280029296875,291.2641906738281,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169651389122009,1.0,0.0,0.0,3.091227531433105,3.09124493598938,6.376101850946725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.923828125,0.0,944.3040771484376,1895.4371337890625,0.0,1747.1239013671875,0.7685831189155579,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.2886677384376526,0.2630710899829864,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847260475158691,0.4346924424171448,0.4145466089248657,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989917755126953,0.4400013387203216,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731769680976868,0.2868450582027435,0.2752986848354339,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.67560213804245,0.1895257383584976,0.8701168894767761,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019180297852,1.0,1.0,0.0,1.0,-2.716962575912476,2.716956615447998,5.938443791819736e-06,2.1001362800598145,0.8657259941101074,0.8657259941101074,0.0,143.82308959960938,146.0,21187.609375,-0.0,1811.7484130859373,1.0,283.1499938964844,284.8051147460937,289.81707763671875,291.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146444916725159,1.0,0.0,0.0,3.057300090789795,3.0573174953460693,6.236910508050642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.298828125,0.0,915.2093505859376,1895.4371337890625,0.0,1728.185546875,0.7576786279678345,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793275952339172,0.4318796694278717,0.412008672952652,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291429042816,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.284828633069992,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455251693726,0.1879100203514099,0.8633471131324768,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.7077901363372803,2.7077841758728027,5.898453764530132e-06,2.093064546585083,0.858184814453125,0.858184814453125,0.0,145.76124572753906,134.0,20917.6875,-0.0,1806.8541259765625,1.0,283.1499938964844,284.831298828125,289.79376220703125,291.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101088762283325,1.0,0.0,0.0,2.970888137817383,2.9709043502807617,5.889330054742459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.0810546875,0.0,843.21435546875,1895.4371337890625,0.0,1691.42529296875,0.736957311630249,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952721595764,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793275952339172,0.4318796694278717,0.412008672952652,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.695007860660553,0.4452291429042816,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.284828633069992,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709455251693726,0.1879100203514099,0.8633471131324768,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.7077901363372803,2.7077841758728027,5.898453764530132e-06,2.093064546585083,0.858184814453125,0.858184814453125,0.0,145.76124572753906,134.0,20917.6875,-0.0,1806.8541259765625,1.0,283.1499938964844,284.831298828125,289.79376220703125,291.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101088762283325,1.0,0.0,0.0,2.970888137817383,2.9709043502807617,5.889330054742459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.0810546875,0.0,843.21435546875,1895.4371337890625,0.0,1691.42529296875,0.736957311630249,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430087089539,0.2851923704147339,0.2600435018539428,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671825408936,0.42996546626091,0.410199224948883,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922737956047058,0.4436601102352142,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680858373641968,0.2834545969963074,0.2721895277500152,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703958511352539,0.186796024441719,0.8582982420921326,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565773010254,5.841375696036266e-06,2.0830233097076416,0.8527135848999023,0.8527135848999023,0.0,144.61154174804688,134.0,20685.0390625,-0.0,1781.710205078125,1.0,283.1499938964844,284.8501892089844,289.77685546875,291.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,25808.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070569396018982,1.0,0.0,0.0,2.905374050140381,2.9053897857666016,5.632451802739524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.61279296875,0.0,791.1019897460938,1895.4371337890625,0.0,1666.8843994140625,0.7241055965423584,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732701778412,0.2593688666820526,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798588514328003,0.4289866983890533,0.4092490375041961,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912147402763367,0.4414622783660888,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687056064605713,0.2827496826648712,0.271493911743164,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173155784607,0.186222493648529,0.8555766940116882,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.685874462127685,2.685868740081787,5.8037908274855e-06,2.076329469680786,0.8497328758239746,0.8497328758239746,0.0,143.34866333007812,122.0,20563.865234375,-0.0,1762.9693603515625,1.0,283.1499938964844,284.8553466796875,289.7678527832031,291.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054386734962463,1.0,0.0,0.0,2.8802483081817627,2.8802638053894043,5.535453055927064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.69384765625,0.0,772.0918579101562,1895.4371337890625,0.0,1653.9356689453125,0.715287446975708,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236965179443,0.4260615110397339,0.4063348472118377,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896513104438782,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772849440574646,0.280628353357315,0.2693308293819427,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674129843711853,0.1845067590475082,0.847076416015625,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505729675293,2.6545002460479736,5.669103757099947e-06,2.0521223545074463,0.8402152061462402,0.8402152061462402,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1691.620849609375,1.0,283.1499938964844,284.8772277832031,289.7369079589844,291.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998692154884338,1.0,0.0,0.0,2.7849009037017822,2.7849154472351074,5.175029400561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.4765625,0.0,701.9894409179688,1895.4371337890625,0.0,1609.7210693359375,0.6925755143165588,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236965179443,0.4260615110397339,0.4063348472118377,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896513104438782,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772849440574646,0.280628353357315,0.2693308293819427,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.674129843711853,0.1845067590475082,0.847076416015625,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505729675293,2.6545002460479736,5.669103757099947e-06,2.0521223545074463,0.8402152061462402,0.8402152061462402,0.0,137.7659912109375,125.0,20137.80859375,-0.0,1691.620849609375,1.0,283.1499938964844,284.8772277832031,289.7369079589844,291.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998692154884338,1.0,0.0,0.0,2.7849009037017822,2.7849154472351074,5.175029400561471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.4765625,0.0,701.9894409179688,1895.4371337890625,0.0,1609.7210693359375,0.6925755143165588,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863824009895325,0.4231538474559784,0.4035153388977051,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407229423523,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738967537879944,0.2785027623176574,0.2672458589076996,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842265129089,0.182824969291687,0.8391087055206299,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306164264678955,2.630610942840576,5.567120751948096e-06,2.033457040786743,0.8296532034873962,0.8296532034873962,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1644.062255859375,1.0,283.1499938964844,284.9050598144531,289.7028503417969,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932159662246704,1.0,0.0,0.0,2.684533834457397,2.6845476627349854,4.808737799066876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.200927734375,0.0,633.173583984375,1895.4371337890625,0.0,1557.6312255859375,0.6687575578689575,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863824009895325,0.4231538474559784,0.4035153388977051,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407229423523,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738967537879944,0.2785027623176574,0.2672458589076996,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842265129089,0.182824969291687,0.8391087055206299,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306164264678955,2.630610942840576,5.567120751948096e-06,2.033457040786743,0.8296532034873962,0.8296532034873962,0.0,134.7987823486328,128.0,19734.92578125,-0.0,1644.062255859375,1.0,283.1499938964844,284.9050598144531,289.7028503417969,291.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932159662246704,1.0,0.0,0.0,2.684533834457397,2.6845476627349854,4.808737799066876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.200927734375,0.0,633.173583984375,1895.4371337890625,0.0,1557.6312255859375,0.6687575578689575,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344391345978,0.2544090449810028,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859110474586487,0.4217090606689453,0.4021419584751129,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456080436707,0.4251673519611358,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733845114707947,0.2774357497692108,0.2662287652492523,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740409135818481,0.1819874495267868,0.8352939486503601,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553201675415,1.0,1.0,0.0,1.0,-2.621083498001098,2.62107801437378,5.52676101506222e-06,2.0260469913482666,0.8240396976470947,0.8240396976470947,0.0,134.13516235351562,128.0,19530.58203125,-0.0,1627.619873046875,1.0,283.1499938964844,284.9254455566406,289.685791015625,291.01953125,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896708607673645,1.0,0.0,0.0,2.6247715950012207,2.6247849464416504,4.597020222263382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.737060546875,0.0,594.146728515625,1895.4371337890625,0.0,1530.210205078125,0.6573179960250854,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622758865356,0.2782045900821686,0.2534904479980469,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848702311515808,0.4202662706375122,0.4007891416549682,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884152293205261,0.4251964092254638,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723799347877502,0.2763650119304657,0.2652241289615631,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729570627212524,0.1811481267213821,0.8315473794937134,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544653892517,1.0,1.0,0.0,1.0,-2.612678050994873,2.6126725673675537,5.491300726134796e-06,2.0195152759552,0.8181155323982239,0.8181155323982239,0.0,133.85350036621094,131.0,19352.09765625,-0.0,1614.5596923828125,1.0,283.1499938964844,284.9406433105469,289.6695251464844,290.9921875,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861509084701538,1.0,0.0,0.0,2.579176664352417,2.5791895389556885,4.438697658315505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.401123046875,0.0,566.13916015625,1895.4371337890625,0.0,1503.2197265625,0.6438417434692383,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814599514007568,0.4173781275749206,0.3981116712093353,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613657474518,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769230842590332,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697639226913452,0.1794605255126953,0.8241606950759888,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374843597412,2.5983693599700928,5.431232239061501e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.751953125,-0.0,1596.0545654296875,1.0,283.1499938964844,284.9832458496094,289.6361389160156,290.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791331768035889,1.0,0.0,0.0,2.4688029289245605,2.468814849853516,4.066925498591445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.854248046875,0.0,501.3551940917969,1895.4371337890625,0.0,1450.128662109375,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814599514007568,0.4173781275749206,0.3981116712093353,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.4271613657474518,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769230842590332,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697639226913452,0.1794605255126953,0.8241606950759888,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374843597412,2.5983693599700928,5.431232239061501e-06,2.0084056854248047,0.8056097626686096,0.8056097626686096,0.0,134.1767120361328,134.0,18971.751953125,-0.0,1596.0545654296875,1.0,283.1499938964844,284.9832458496094,289.6361389160156,290.93572998046875,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791331768035889,1.0,0.0,0.0,2.4688029289245605,2.468814849853516,4.066925498591445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.854248046875,0.0,501.3551940917969,1895.4371337890625,0.0,1450.128662109375,0.6178283095359802,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768101334571838,0.4144849777221679,0.3954583704471588,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682846069336,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660825252533,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203269958496,0.1777568608522415,0.8168524503707886,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864617824554443,2.586456537246704,5.381462869991083e-06,1.9991568326950075,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.787109375,-0.0,1584.8231201171875,1.0,283.1499938964844,285.03302001953125,289.60107421875,290.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672213613986969,1.0,0.0,0.0,2.3535544872283936,2.353565454483032,3.696084149851231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.715087890625,0.0,439.3552551269531,1895.4371337890625,0.0,1398.75,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768101334571838,0.4144849777221679,0.3954583704471588,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682846069336,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660825252533,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203269958496,0.1777568608522415,0.8168524503707886,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864617824554443,2.586456537246704,5.381462869991083e-06,1.9991568326950075,0.7921552658081055,0.7921552658081055,0.0,135.3654327392578,122.0,18584.787109375,-0.0,1584.8231201171875,1.0,283.1499938964844,285.03302001953125,289.60107421875,290.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672213613986969,1.0,0.0,0.0,2.3535544872283936,2.353565454483032,3.696084149851231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.715087890625,0.0,439.3552551269531,1895.4371337890625,0.0,1398.75,0.5937522649765015,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670693397521973,0.2724512815475464,0.2484106421470642,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772059679031372,0.4122442007064819,0.3933237791061401,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803168654441833,0.4280718266963959,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680707931519,0.2703721523284912,0.2596493065357208,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654320359230042,0.1764174103736877,0.8107020854949951,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744671821594,1.0,1.0,0.0,1.0,-2.5693230628967285,2.5693178176879883,5.3106696213944815e-06,1.9860531091690063,0.781047523021698,0.781047523021698,0.0,133.56570434570312,122.0,18270.62109375,-0.0,1553.4215087890625,1.0,283.1499938964844,285.059326171875,289.57379150390625,290.8335876464844,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671410799026489,1.0,0.0,0.0,2.283336639404297,2.2833473682403564,3.478830592484883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.958740234375,0.0,405.3104553222656,1895.4371337890625,0.0,1361.718017578125,0.5779285430908203,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310522079468,0.2479201108217239,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.877970814704895,0.4115259945392608,0.3926241993904114,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796894073486328,0.4262143671512604,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657503485679626,0.2698310911655426,0.2591137588024139,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658507585525513,0.1759876906871795,0.8086466193199158,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898180961609,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544584274292,5.282727670419263e-06,1.9808272123336792,0.7773603796958923,0.7773603796958923,0.0,132.55772399902344,125.0,18163.9140625,-0.0,1539.81884765625,1.0,283.1499938964844,285.06610107421875,289.56463623046875,290.8186950683594,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655222177505493,1.0,0.0,0.0,2.2622220516204834,2.262232542037964,3.414788807276637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.85693359375,0.0,395.57757568359375,1895.4371337890625,0.0,1350.0145263671875,0.5732247829437256,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130970954895,0.4085098505020141,0.389782190322876,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210953712463,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644009590148926,0.2675590217113495,0.2569621205329895,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.66423100233078,0.1742014437913894,0.8005550503730774,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.5429086685180664,2.542903423309326,5.201714429858839e-06,1.9654667377471924,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.154541015625,1.0,283.1499938964844,285.0962219238281,289.52398681640625,290.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584603786468506,1.0,0.0,0.0,2.176729202270508,2.176738977432251,3.161565302889358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.867919921875,0.0,358.36407470703125,1895.4371337890625,0.0,1299.62939453125,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130970954895,0.4085098505020141,0.389782190322876,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210953712463,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644009590148926,0.2675590217113495,0.2569621205329895,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.66423100233078,0.1742014437913894,0.8005550503730774,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.5429086685180664,2.542903423309326,5.201714429858839e-06,1.9654667377471924,0.7611706256866455,0.7611706256866455,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.154541015625,1.0,283.1499938964844,285.0962219238281,289.52398681640625,290.75396728515625,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584603786468506,1.0,0.0,0.0,2.176729202270508,2.176738977432251,3.161565302889358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.867919921875,0.0,358.36407470703125,1895.4371337890625,0.0,1299.62939453125,0.5544297099113464,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686614096164703,0.2449935525655746,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813173294067,0.4069850444793701,0.3883658647537231,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757786870002747,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629570364952087,0.2664051651954651,0.2558916509151459,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627392172813416,0.1732980459928512,0.7965790629386902,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083470344543,1.0,1.0,0.0,1.0,-2.5347580909729004,2.53475284576416,5.168354164197808e-06,1.959129214286804,0.7525784969329834,0.7525784969329834,0.0,131.3383331298828,128.0,17562.84765625,-0.0,1497.283447265625,1.0,283.1499938964844,285.1127319335937,289.50323486328125,290.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548044681549072,1.0,0.0,0.0,2.134350776672364,2.134360313415528,3.039659759451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.66796875,0.0,341.1217041015625,1895.4371337890625,0.0,1273.9798583984375,0.5452516674995422,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675604820251465,0.2440299540758133,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.873252809047699,0.4054522812366485,0.3869503736495971,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740425825119019,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611748576164246,0.2652408480644226,0.254820168018341,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609448194503784,0.1723850518465042,0.792608916759491,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938363552093,1.0,1.0,0.0,1.0,-2.5273146629333496,2.5273094177246094,5.13798613610561e-06,1.9533427953720093,0.7436609864234924,0.7436609864234924,0.0,131.59910583496094,116.0,17368.09765625,-0.0,1488.554443359375,1.0,283.1499938964844,285.13037109375,289.4823303222656,290.68865966796875,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511074900627136,1.0,0.0,0.0,2.091517686843872,2.091526985168457,2.918881421010156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.48974609375,0.0,324.4273681640625,1895.4371337890625,0.0,1248.35107421875,0.5360583066940308,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751787543296814,0.4023419022560119,0.3839450776576996,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207284152507782,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.26286181807518,0.2524958848953247,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126464366912,0.7838147282600403,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101419833954e-06,1.93279242515564,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.0390625,-0.0,1439.01806640625,1.0,283.1499938964844,285.1640014648437,289.4391174316406,290.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435050964355469,1.0,0.0,0.0,2.003000259399414,2.003009080886841,2.677043369203602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.41015625,0.0,292.06988525390625,1895.4371337890625,0.0,1196.6470947265625,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751787543296814,0.4023419022560119,0.3839450776576996,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709543466567993,0.4207284152507782,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.26286181807518,0.2524958848953247,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126464366912,0.7838147282600403,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880259513855,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101419833954e-06,1.93279242515564,0.7247700691223145,0.7247700691223145,0.0,128.19248962402344,119.0,16913.0390625,-0.0,1439.01806640625,1.0,283.1499938964844,285.1640014648437,289.4391174316406,290.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435050964355469,1.0,0.0,0.0,2.003000259399414,2.003009080886841,2.677043369203602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.41015625,0.0,292.06988525390625,1895.4371337890625,0.0,1196.6470947265625,0.517300546169281,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744960427284241,0.3992298245429992,0.3809811770915985,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687675714492798,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629354953766,0.7753129601478577,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788708686828613,2.47886610031128,4.942824489262421e-06,1.915815472602844,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1404.15869140625,1.0,283.1499938964844,285.20465087890625,289.392333984375,290.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350892186164856,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.8896484375,0.0,260.5047302246094,1895.4371337890625,0.0,1141.026123046875,0.4976725876331329,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744960427284241,0.3992298245429992,0.3809811770915985,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687675714492798,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629354953766,0.7753129601478577,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153533458709,1.0,1.0,0.0,1.0,-2.4788708686828613,2.47886610031128,4.942824489262421e-06,1.915815472602844,0.7045261859893799,0.7045261859893799,0.0,126.52837371826172,122.0,16459.5078125,-0.0,1404.15869140625,1.0,283.1499938964844,285.20465087890625,289.392333984375,290.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350892186164856,1.0,0.0,0.0,1.9088886976242063,1.9088971614837649,2.431389987123112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.8896484375,0.0,260.5047302246094,1895.4371337890625,0.0,1141.026123046875,0.4976725876331329,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714967370033264,0.3961494863033294,0.3780963122844696,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824274778366,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668295711278915,0.7671731114387512,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008180141449,1.0,1.0,0.0,1.0,-2.4619152545928955,2.461910486221313,4.875308604823658e-06,1.9026172161102293,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.630859375,-0.0,1382.2630615234375,1.0,283.1499938964844,285.2575378417969,289.3453674316406,290.4713134765625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260020136833191,1.0,0.0,0.0,1.808676838874817,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.84521484375,0.0,229.742431640625,1895.4371337890625,0.0,1082.944580078125,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714967370033264,0.3961494863033294,0.3780963122844696,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824274778366,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652194976807,0.1668295711278915,0.7671731114387512,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.485008180141449,1.0,1.0,0.0,1.0,-2.4619152545928955,2.461910486221313,4.875308604823658e-06,1.9026172161102293,0.6831264495849609,0.6831264495849609,0.0,126.41413116455078,125.0,16010.630859375,-0.0,1382.2630615234375,1.0,283.1499938964844,285.2575378417969,289.3453674316406,290.4713134765625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260020136833191,1.0,0.0,0.0,1.808676838874817,1.8086848258972168,2.182807179451629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.84521484375,0.0,229.742431640625,1895.4371337890625,0.0,1082.944580078125,0.4770755767822265,1.0,0.0,3.0,1.0,0.0
