time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671342730522156,0.3931202292442322,0.3752884566783905,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226922690868377,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754637598991394,0.2557355463504791,0.2458040416240692,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944772720337,0.1650010049343109,0.7592239379882812,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.447938203811645,2.4479334354400635,4.82001451018732e-06,1.8917385339736936,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.5185546875,-0.0,1368.3306884765625,1.0,283.1499938964844,285.32244873046875,289.298583984375,290.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164844632148743,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.653076171875,0.0,200.1648101806641,1895.4371337890625,0.0,1024.39892578125,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671342730522156,0.3931202292442322,0.3752884566783905,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620757579803467,0.4226922690868377,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754637598991394,0.2557355463504791,0.2458040416240692,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944772720337,0.1650010049343109,0.7592239379882812,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.447938203811645,2.4479334354400635,4.82001451018732e-06,1.8917385339736936,0.6606912016868591,0.6606912016868591,0.0,127.26183319091795,113.0,15552.5185546875,-0.0,1368.3306884765625,1.0,283.1499938964844,285.32244873046875,289.298583984375,290.3964538574219,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164844632148743,1.0,0.0,0.0,1.7027684450149536,1.702775955200195,1.934659792368621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.653076171875,0.0,200.1648101806641,1895.4371337890625,0.0,1024.39892578125,0.4556432962417602,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.2577809393405914,0.2351695895195007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670976161956787,0.3916192352771759,0.3738505840301513,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600767970085144,0.42112597823143,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164061546326,0.2545606195926666,0.2446719855070114,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530831456184387,0.1640788465738296,0.7549923658370972,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239310264587,1.0,1.0,0.0,1.0,-2.4367408752441406,2.4367361068725586,4.776253263116814e-06,1.883183002471924,0.6491018533706665,0.6491018533706665,0.0,126.25626373291016,113.0,15298.4296875,-0.0,1350.2567138671875,1.0,283.1499938964844,285.3578796386719,289.2749938964844,290.3583679199219,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115738153457642,1.0,0.0,0.0,1.6479958295822144,1.648003101348877,1.8121978939689146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.85400390625,0.0,185.98179626464844,1895.4371337890625,0.0,995.1362915039062,0.4447011649608612,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460536956787,0.234181746840477,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685171604156494,0.3901278674602508,0.3723853826522827,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585490703582764,0.417428970336914,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073333740234,0.2533890604972839,0.2435065954923629,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.653733491897583,0.1631621569395065,0.750586986541748,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630503177643,1.0,1.0,0.0,1.0,-2.422663450241089,2.422658681869507,4.721292043541325e-06,1.8723009824752808,0.6372339129447937,0.6372339129447937,0.0,124.28450775146484,101.0,15024.2421875,-0.0,1324.822509765625,1.0,283.1499938964844,285.3937072753906,289.25067138671875,290.3185119628906,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064674854278564,1.0,0.0,0.0,1.592125654220581,1.5921326875686646,1.6914069078666216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.92431640625,0.0,172.272216796875,1895.4371337890625,0.0,965.4072875976562,0.4336537420749664,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052980422974,0.3871854245662689,0.3694208562374115,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338342666626,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600977420806885,0.2510692477226257,0.2411254495382309,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497222900391,0.1613870859146118,0.7416472434997559,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.388888597488404,2.3888840675354004,4.590681328409119e-06,1.8461432456970213,0.6127464175224304,0.6127464175224304,0.0,118.43714141845705,104.0,14435.3740234375,-0.0,1260.3173828125,1.0,283.1499938964844,285.470458984375,289.1991271972656,290.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952723622322083,1.0,0.0,0.0,1.4778965711593628,1.477903127670288,1.4574091267149925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.803955078125,0.0,146.496337890625,1895.4371337890625,0.0,902.8179321289062,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052980422974,0.3871854245662689,0.3694208562374115,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572338342666626,0.4055981636047363,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600977420806885,0.2510692477226257,0.2411254495382309,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497222900391,0.1613870859146118,0.7416472434997559,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.388888597488404,2.3888840675354004,4.590681328409119e-06,1.8461432456970213,0.6127464175224304,0.6127464175224304,0.0,118.43714141845705,104.0,14435.3740234375,-0.0,1260.3173828125,1.0,283.1499938964844,285.470458984375,289.1991271972656,290.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952723622322083,1.0,0.0,0.0,1.4778965711593628,1.477903127670288,1.4574091267149925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.803955078125,0.0,146.496337890625,1895.4371337890625,0.0,902.8179321289062,0.4114456474781036,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770737051963806,0.384347528219223,0.3666259348392486,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573303937911987,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137632608413,0.2388821691274643,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879325866699,0.1597412228584289,0.7336513996124268,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.3633103370666504,2.3633058071136475,4.492634616326541e-06,1.826114535331726,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.2314453125,-0.0,1216.9373779296875,1.0,283.1499938964844,285.5617980957031,289.1457824707031,290.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825212597846985,1.0,0.0,0.0,1.3621760606765747,1.3621822595596311,1.2381120484405988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.37255859375,0.0,123.26583862304688,1895.4371337890625,0.0,836.0929565429688,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770737051963806,0.384347528219223,0.3666259348392486,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573303937911987,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137632608413,0.2388821691274643,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879325866699,0.1597412228584289,0.7336513996124268,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.3633103370666504,2.3633058071136475,4.492634616326541e-06,1.826114535331726,0.5874795913696289,0.5874795913696289,0.0,115.09844970703124,107.0,13855.2314453125,-0.0,1216.9373779296875,1.0,283.1499938964844,285.5617980957031,289.1457824707031,290.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825212597846985,1.0,0.0,0.0,1.3621760606765747,1.3621822595596311,1.2381120484405988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.37255859375,0.0,123.26583862304688,1895.4371337890625,0.0,836.0929565429688,0.3895038366317749,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652424573898315,0.2512724697589874,0.2289203405380249,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766843676567078,0.3820622563362121,0.3644240200519562,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570810079574585,0.3973152935504913,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610634565353394,0.2469865977764129,0.2371135503053665,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767729759216,0.1584300845861435,0.727564811706543,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600705146789,1.0,1.0,0.0,1.0,-2.347265243530273,2.3472607135772705,4.431776687852107e-06,1.813595414161682,0.565869152545929,0.565869152545929,0.0,113.86260986328124,107.0,13375.3564453125,-0.0,1193.5777587890625,1.0,283.1499938964844,285.6517639160156,289.10272216796875,290.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,20527.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5709593892097473,1.0,0.0,0.0,1.2659205198287964,1.2659262418746948,1.0693165819475325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.315673828125,0.0,105.99512481689452,1895.4371337890625,0.0,779.6568603515625,0.3717201352119446,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650204300880432,0.250993400812149,0.2286640554666519,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764272332191467,0.3816379010677337,0.3640183210372925,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569738388061523,0.3972166180610657,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802748680115,0.2466455549001693,0.2367872148752212,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.657489538192749,0.1581857204437255,0.7264509201049805,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568450927734,1.0,1.0,0.0,1.0,-2.344620704650879,2.344616413116455,4.421787707542535e-06,1.811531662940979,0.5617228150367737,0.5617228150367737,0.0,113.74162292480467,110.0,13283.97265625,-0.0,1190.08447265625,1.0,283.1499938964844,285.6700439453125,289.0947265625,290.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687040686607361,1.0,0.0,0.0,1.2478184700012207,1.2478241920471191,1.0389538118715792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.497314453125,0.0,102.94583892822266,1895.4371337890625,0.0,769.0823974609375,0.3684277236461639,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239641189575,0.227153941988945,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737771511077881,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558060646057129,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.244564026594162,0.2348185330629348,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.156692698597908,0.7197603583335876,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356512069702148,0.5356512069702148,0.0,113.65208435058594,113.0,12711.533203125,-0.0,1173.81298828125,1.0,283.1499938964844,285.7915344238281,289.0462951660156,289.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543755292892456,1.0,0.0,0.0,1.1372674703598022,1.137272834777832,8.630156145272849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.71875,0.0,85.63186645507812,1895.4371337890625,0.0,705.0802001953125,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239641189575,0.227153941988945,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737771511077881,0.3790713548660278,0.3615851700305938,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558060646057129,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.244564026594162,0.2348185330629348,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549338102340698,0.156692698597908,0.7197603583335876,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837380752666e-06,1.8005504608154297,0.5356512069702148,0.5356512069702148,0.0,113.65208435058594,113.0,12711.533203125,-0.0,1173.81298828125,1.0,283.1499938964844,285.7915344238281,289.0462951660156,289.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543755292892456,1.0,0.0,0.0,1.1372674703598022,1.137272834777832,8.630156145272849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.71875,0.0,85.63186645507812,1895.4371337890625,0.0,705.0802001953125,0.3487194180488586,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106800079346,0.2485344260931015,0.2264519184827804,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245791435242,0.3778413832187652,0.3604313135147095,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549050211906433,0.3993452489376068,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563753128051758,0.2435538917779922,0.2338757663965225,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737612724304,0.1559667587280273,0.7165673971176147,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773118495941,1.0,1.0,0.0,1.0,-2.324836492538452,2.324831962585449,4.347423782746773e-06,1.7960890531539917,0.5225481986999512,0.5225481986999512,0.0,113.95782470703124,113.0,12423.8857421875,-0.0,1168.6055908203125,1.0,283.1499938964844,285.8563537597656,289.0227355957031,289.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471047163009644,1.0,0.0,0.0,1.084047794342041,1.0840529203414917,7.841340732284152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.1162109375,0.0,78.0729751586914,1895.4371337890625,0.0,674.6298217773438,0.3395034670829773,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477735131978988,0.2257819920778274,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.869814932346344,0.3766452074050903,0.3593162596225738,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538045406341553,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.754400908946991,0.2425627559423446,0.2329577803611755,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514309048652649,0.1552538126707077,0.713464081287384,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534070014953,1.0,1.0,0.0,1.0,-2.31983494758606,2.319830656051636,4.328727300162427e-06,1.7921838760375977,0.5094236731529236,0.5094236731529236,0.0,114.4478988647461,116.0,12135.203125,-0.0,1164.9439697265625,1.0,283.1499938964844,285.9233703613281,288.9993896484375,289.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,20117.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397756099700928,1.0,0.0,0.0,1.0324628353118896,1.0324678421020508,7.112828370736679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.657470703125,0.0,71.2101058959961,1895.4371337890625,0.0,645.2550048828125,0.3307626247406006,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528788566589,0.3743500113487243,0.3571934700012207,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.651071310043335,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322360038757,0.2311873137950897,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473685503005981,0.1538634747266769,0.7074936032295227,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906798456097e-06,1.7857259511947632,0.4831692278385162,0.4831692278385162,0.0,115.86510467529295,119.0,11555.447265625,-0.0,1161.3057861328125,1.0,283.1499938964844,286.0625,288.953125,289.80926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249232649803162,1.0,0.0,0.0,0.9347901940345764,0.9347949028015136,5.830714400190119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.125,0.0,59.414188385009766,1895.4371337890625,0.0,589.597900390625,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528788566589,0.3743500113487243,0.3571934700012207,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.651071310043335,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322360038757,0.2311873137950897,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473685503005981,0.1538634747266769,0.7074936032295227,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297906798456097e-06,1.7857259511947632,0.4831692278385162,0.4831692278385162,0.0,115.86510467529295,119.0,11555.447265625,-0.0,1161.3057861328125,1.0,283.1499938964844,286.0625,288.953125,289.80926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249232649803162,1.0,0.0,0.0,0.9347901940345764,0.9347949028015136,5.830714400190119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.125,0.0,59.414188385009766,1895.4371337890625,0.0,589.597900390625,0.3147797286510467,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.2233890444040298,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484396934509,0.3721800744533539,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477332711219788,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476620674133,0.2387621998786926,0.2294916808605194,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525130420923233,0.7017858624458313,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762921333313,1.0,1.0,0.0,1.0,-2.305104970932007,2.305100679397583,4.273904778528959e-06,1.7806793451309204,0.4569805562496185,0.4569805562496185,0.0,117.72716522216795,107.0,10975.09765625,-0.0,1161.437255859375,1.0,283.1499938964844,286.2056884765625,288.9073181152344,289.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097525119781494,1.0,0.0,0.0,0.84510338306427,0.8451078534126282,4.765551153695925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.890380859375,0.0,49.88862609863281,1895.4371337890625,0.0,537.7614135742188,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.2233890444040298,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598484396934509,0.3721800744533539,0.3552051186561584,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477332711219788,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476620674133,0.2387621998786926,0.2294916808605194,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070996284485,0.1525130420923233,0.7017858624458313,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762921333313,1.0,1.0,0.0,1.0,-2.305104970932007,2.305100679397583,4.273904778528959e-06,1.7806793451309204,0.4569805562496185,0.4569805562496185,0.0,117.72716522216795,107.0,10975.09765625,-0.0,1161.437255859375,1.0,283.1499938964844,286.2056884765625,288.9073181152344,289.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5097525119781494,1.0,0.0,0.0,0.84510338306427,0.8451078534126282,4.765551153695925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.890380859375,0.0,49.88862609863281,1895.4371337890625,0.0,537.7614135742188,0.3008106648921966,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437371164560318,0.2221867740154266,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180020332336,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449561715126038,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745722234249115,0.2369245141744613,0.2276892513036728,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878805160522,0.1511762589216232,0.6954783797264099,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621332168579,2.2866172790527344,4.2060573832714e-06,1.7664841413497925,0.4307801723480224,0.4307801723480224,0.0,115.55577850341795,110.0,10366.314453125,-0.0,1132.5491943359375,1.0,283.1499938964844,286.344970703125,288.8580017089844,289.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493522435426712,1.0,0.0,0.0,0.7634196281433105,0.7634238600730896,3.888840183208232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.845703125,0.0,42.22636032104492,1895.4371337890625,0.0,487.4479370117188,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345781326294,0.2437371164560318,0.2221867740154266,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610180020332336,0.3700845241546631,0.3531596064567566,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449561715126038,0.4063361287117004,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745722234249115,0.2369245141744613,0.2276892513036728,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878805160522,0.1511762589216232,0.6954783797264099,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621332168579,2.2866172790527344,4.2060573832714e-06,1.7664841413497925,0.4307801723480224,0.4307801723480224,0.0,115.55577850341795,110.0,10366.314453125,-0.0,1132.5491943359375,1.0,283.1499938964844,286.344970703125,288.8580017089844,289.63873291015625,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493522435426712,1.0,0.0,0.0,0.7634196281433105,0.7634238600730896,3.888840183208232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.845703125,0.0,42.22636032104492,1895.4371337890625,0.0,487.4479370117188,0.2887023985385895,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445169210434,0.2210841625928878,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302240371704,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640288352966,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319044828415,0.2259692251682281,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742273330688,0.149910882115364,0.6896219849586487,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961266040802,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603185841348e-06,1.7552618980407717,0.4045614898204803,0.4045614898204803,0.0,114.62303924560548,113.0,9771.7978515625,-0.0,1113.410888671875,1.0,283.1499938964844,286.47998046875,288.80328369140625,289.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746657609939575,1.0,0.0,0.0,0.689272403717041,0.6892765164375305,3.1701166136599574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.201171875,0.0,36.03724670410156,1895.4371337890625,0.0,435.0088806152344,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445169210434,0.2210841625928878,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603302240371704,0.3680609166622162,0.3512186408042907,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434640288352966,0.4050829410552978,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319044828415,0.2259692251682281,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742273330688,0.149910882115364,0.6896219849586487,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.452961266040802,1.0,1.0,0.0,1.0,-2.2723488807678223,2.272344827651977,4.153603185841348e-06,1.7552618980407717,0.4045614898204803,0.4045614898204803,0.0,114.62303924560548,113.0,9771.7978515625,-0.0,1113.410888671875,1.0,283.1499938964844,286.47998046875,288.80328369140625,289.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746657609939575,1.0,0.0,0.0,0.689272403717041,0.6892765164375305,3.1701166136599574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.201171875,0.0,36.03724670410156,1895.4371337890625,0.0,435.0088806152344,0.2781824469566345,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.750910758972168,0.2419725805521011,0.2205727398395538,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592231273651123,0.3670781552791595,0.3502936661243438,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426541209220886,0.4055990576744079,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435029149055481,0.2342477440834045,0.2251398265361786,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640993595123291,0.1492996960878372,0.6868935823440552,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.452373594045639,1.0,1.0,0.0,1.0,-2.2669684886932373,2.266964197158813,4.133966285735369e-06,1.7510581016540527,0.391509473323822,0.391509473323822,0.0,114.6660614013672,113.0,9482.9052734375,-0.0,1107.772216796875,1.0,283.1499938964844,286.54815673828125,288.7767333984375,289.4909362792969,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643137454986572,1.0,0.0,0.0,0.6550307273864746,0.6550347208976746,2.8629701276372543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.6328125,0.0,33.402854919433594,1895.4371337890625,0.0,408.6981506347656,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621774673462,0.2414154112339019,0.2200827896595001,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577793836593628,0.3661140501499176,0.3493946492671966,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417275667190552,0.4066351652145386,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420628070831299,0.2333710342645645,0.2243258953094482,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396802067756653,0.1486974507570266,0.6842524409294128,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561397075653,1.0,1.0,0.0,1.0,-2.2623932361602783,2.2623889446258545,4.117307526030345e-06,1.747483730316162,0.378498762845993,0.378498762845993,0.0,114.94097900390624,101.0,9198.064453125,-0.0,1103.9132080078125,1.0,283.1499938964844,286.61602783203125,288.75164794921875,289.44366455078125,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535336792469024,1.0,0.0,0.0,0.6224857568740845,0.6224897503852844,2.5855463547941333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.72265625,0.0,31.014549255371094,1895.4371337890625,0.0,382.9852600097656,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169572353363,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608326315879822,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404691338539124,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744020938873291,0.2316128760576248,0.2225678414106369,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412425637245178,0.1474931985139846,0.6783660054206848,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.2417616844177246,4.043048647872638e-06,1.7316033840179443,0.3524952828884125,0.3524952828884125,0.0,111.74375915527344,104.0,8616.1533203125,-0.0,1069.7113037109375,1.0,283.1499938964844,286.7464599609375,288.7063293457031,289.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312062561511993,1.0,0.0,0.0,0.5619673728942871,0.5619711875915527,2.1072480649309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.059814453125,0.0,26.846738815307617,1895.4371337890625,0.0,334.5628662109375,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926066398621,0.2403169572353363,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608326315879822,0.3642071783542633,0.3474950790405273,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404691338539124,0.400079607963562,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744020938873291,0.2316128760576248,0.2225678414106369,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412425637245178,0.1474931985139846,0.6783660054206848,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.2417616844177246,4.043048647872638e-06,1.7316033840179443,0.3524952828884125,0.3524952828884125,0.0,111.74375915527344,104.0,8616.1533203125,-0.0,1069.7113037109375,1.0,283.1499938964844,286.7464599609375,288.7063293457031,289.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312062561511993,1.0,0.0,0.0,0.5619673728942871,0.5619711875915527,2.1072480649309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2707.059814453125,0.0,26.846738815307617,1895.4371337890625,0.0,334.5628662109375,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615038394927979,0.3623377978801727,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402966380119324,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.2298810631036758,0.2208805978298187,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463402807712555,0.6729137301445007,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160049438477,2.226155996322632,3.986918727605371e-06,1.71933913230896,0.3265292346477508,0.3265292346477508,0.0,110.09752655029295,107.0,8057.9599609375,-0.0,1047.1434326171875,1.0,283.1499938964844,286.8699035644531,288.6658935546875,289.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408322662115097,1.0,0.0,0.0,0.507222056388855,0.5072258114814758,1.7166817301017545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.1064453125,0.0,23.36966323852539,1895.4371337890625,0.0,290.55059814453125,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532247304916382,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615038394927979,0.3623377978801727,0.3456803262233734,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402966380119324,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.2298810631036758,0.2208805978298187,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449909210205,0.1463402807712555,0.6729137301445007,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160049438477,2.226155996322632,3.986918727605371e-06,1.71933913230896,0.3265292346477508,0.3265292346477508,0.0,110.09752655029295,107.0,8057.9599609375,-0.0,1047.1434326171875,1.0,283.1499938964844,286.8699035644531,288.6658935546875,289.2705078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408322662115097,1.0,0.0,0.0,0.507222056388855,0.5072258114814758,1.7166817301017545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.1064453125,0.0,23.36966323852539,1895.4371337890625,0.0,290.55059814453125,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399259567261,0.2383140176534652,0.2171481698751449,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600423336029053,0.3606681525707245,0.344100683927536,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397978067398071,0.3972765207290649,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.742306113243103,0.2283018976449966,0.2193923145532608,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396051049232483,0.145301416516304,0.6682589650154114,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.442471832036972,1.0,1.0,0.0,1.0,-2.2161314487457275,2.216127395629883,3.951149665226694e-06,1.7115055322647097,0.3028203547000885,0.3028203547000885,0.0,109.89058685302734,107.0,7564.74951171875,-0.0,1035.9962158203125,1.0,283.1499938964844,286.9827575683594,288.6332702636719,289.2004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872778117656708,1.0,0.0,0.0,0.4613646566867828,0.4679013192653656,1.4203067166818073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2372.4521484375,0.0,20.929594039916992,1895.4371337890625,0.0,253.87890625,0.2494809329509735,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891262054443,0.2382333874702453,0.2170769721269607,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598489165306091,0.3605253994464874,0.343967080116272,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397290229797363,0.3973935842514038,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421022653579712,0.2281650006771087,0.219264805316925,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394240260124207,0.1452113837003708,0.6678634285926819,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.442406564950943,1.0,1.0,0.0,1.0,-2.215397596359253,2.215393543243408,3.948539415432606e-06,1.7109324932098389,0.3007702231407165,0.3007702231407165,0.0,109.91468048095705,110.0,7522.04248046875,-0.0,1035.3319091796875,1.0,283.1499938964844,286.9925537109375,288.6307373046875,289.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854779303073883,1.0,0.0,0.0,0.457490473985672,0.4662715196609497,1.3965534506610313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2360.502197265625,0.0,20.80310821533203,1895.4371337890625,0.0,250.8743896484375,0.249130517244339,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567521572113037,0.3587773144245147,0.34234619140625,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006308555603,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612168073654,0.2176934629678726,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636673092842102,0.1440889537334442,0.6630105972290039,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137273311615,1.0,1.0,0.0,1.0,-2.207709312438965,2.207705497741699,3.921251845895313e-06,1.7049314975738523,0.2753368616104126,0.2753368616104126,0.0,110.66636657714844,113.0,7000.3662109375,-0.0,1030.2706298828125,1.0,283.1499938964844,287.1156311035156,288.6025390625,289.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637107014656067,1.0,0.0,0.0,0.4117966294288635,0.4666629731655121,1.1315117731669488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.769287109375,0.0,20.240873336791992,1895.4371337890625,0.0,215.73117065429688,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
