time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567521572113037,0.3587773144245147,0.34234619140625,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006308555603,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612168073654,0.2176934629678726,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.636673092842102,0.1440889537334442,0.6630105972290039,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137273311615,1.0,1.0,0.0,1.0,-2.207709312438965,2.207705497741699,3.921251845895313e-06,1.7049314975738523,0.2753368616104126,0.2753368616104126,0.0,110.66636657714844,113.0,7000.3662109375,-0.0,1030.2706298828125,1.0,283.1499938964844,287.1156311035156,288.6025390625,289.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637107014656067,1.0,0.0,0.0,0.4117966294288635,0.4666629731655121,1.1315117731669488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2203.769287109375,0.0,20.240873336791992,1895.4371337890625,0.0,215.73117065429688,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479823231697083,0.2367728799581527,0.2158203572034835,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548269867897034,0.3579206466674804,0.341565191745758,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376203894615173,0.4017391502857208,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371151447296143,0.2256092578172683,0.2169196307659149,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.63502436876297,0.1435255855321884,0.6606282591819763,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422696828842163,1.0,1.0,0.0,1.0,-2.2047126293182373,2.204708814620972,3.910648047167342e-06,1.702595353126526,0.2627163231372833,0.2627163231372833,0.0,111.3045425415039,113.0,6753.17529296875,-0.0,1029.6009521484375,1.0,283.1499938964844,287.1752319335937,288.5906066894531,289.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512641787528991,1.0,0.0,0.0,0.3913227915763855,0.4708572626113891,1.0219260104804562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.62548828125,0.0,20.21744728088379,1895.4371337890625,0.0,196.3216857910156,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.236292228102684,0.2154231518507003,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527073860168457,0.3570652306079864,0.3407942056655884,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365537643432617,0.4039066135883331,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751757621765,0.2247499823570251,0.2161466926336288,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332311034202576,0.1429553180932998,0.6582492589950562,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833821296692,1.0,1.0,0.0,1.0,-2.2021265029907227,2.202122449874878,3.901513082382735e-06,1.700581669807434,0.2501354515552521,0.2501354515552521,0.0,112.08505249023438,101.0,6515.419921875,-0.0,1029.885009765625,1.0,283.1499938964844,287.2322692871094,288.58221435546875,289.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380410075187683,1.0,0.0,0.0,0.3722396492958069,0.4743186831474304,9.281328594568096e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.271240234375,0.0,20.20368385314941,1895.4371337890625,0.0,175.92807006835938,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837920188903,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545600175857544,0.3553099930286407,0.3390872180461883,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348188519477844,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723334312439,0.2144166827201843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338570713996887,0.1417643874883651,0.6526396870613098,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481382369995,2.184477567672729,3.839809778583003e-06,1.6870323419570925,0.2249437421560287,0.2249437421560287,0.0,109.7345962524414,104.0,6051.46337890625,-0.0,1003.2052001953124,1.0,283.1499938964844,287.3373718261719,288.5766906738281,289.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111431002616882,1.0,0.0,0.0,0.337280660867691,0.4786051511764526,7.835832427360856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.3671875,0.0,20.138540267944336,1895.4371337890625,0.0,134.04161071777344,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837920188903,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545600175857544,0.3553099930286407,0.3390872180461883,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348188519477844,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723334312439,0.2144166827201843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338570713996887,0.1417643874883651,0.6526396870613098,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481382369995,2.184477567672729,3.839809778583003e-06,1.6870323419570925,0.2249437421560287,0.2249437421560287,0.0,109.7345962524414,104.0,6051.46337890625,-0.0,1003.2052001953124,1.0,283.1499938964844,287.3373718261719,288.5766906738281,289.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111431002616882,1.0,0.0,0.0,0.337280660867691,0.4786051511764526,7.835832427360856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.3671875,0.0,20.138540267944336,1895.4371337890625,0.0,134.04161071777344,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.213506206870079,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017832756042,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801908016204,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.647108256816864,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604705810547,2.170600891113281,3.791257313423557e-06,1.6761373281478882,0.0,0.0,0.0,108.70793914794922,60.0,5622.619140625,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.6158142089844,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.48076331615448,6.7643943779671645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035127639770508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.213506206870079,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373756110668182,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976017832756042,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349763512611389,0.0,0.2126801908016204,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652667045593,0.0,0.647108256816864,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604705810547,2.170600891113281,3.791257313423557e-06,1.6761373281478882,0.0,0.0,0.0,108.70793914794922,60.0,5622.619140625,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.6158142089844,289.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.48076331615448,6.7643943779671645e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035127639770508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.3784596025943756,0.0,0.0007073171436786,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,0.0033552048262208,287.844482421875,294.1499938964844,290.30792236328125,285.6138610839844,290.3475341796875,296.67645263671875,286.6003112792969,0.0,0.0,0.7836000919342041,0.7836000919342041,0.2163998782634735,1.0,-0.0071579585783183,0.0072073773480951,-4.941915176459588e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.3222045898438,-0.0,-3.493315716696088e-06,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,1.949956640601158e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6142591913721293e-15,3.2274938963945546e-15,5.115523611026956e-21,1.9405092116508985e-11,1.9405057422039462e-11,3.392269346441192e-17,0.0,0.0,-0.0,0.0,0.0,1.2961658902336155e-25,8.761371840158791e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.000862096203491,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,0.0013212327612563,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0005419755470938,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.00086292240303,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0027680608909577,287.8411865234375,294.1499938964844,290.27227783203125,285.603271484375,290.3442077636719,296.2242736816406,286.06524658203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069567500613629,0.0068113906309008,0.0001453592994948,-0.0092878183349967,0.0,0.0,0.0,-0.0370251163840293,60.0,366.2475891113281,-0.0,-3.968003511545248e-06,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8372994074451147e-26,-5.023327269342616e-26,-3.805501250380302e-29,-4.53752075685556e-18,-4.5343092281273226e-18,-3.2117496597776898e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0001160816900664,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0001341496681561,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.000119739335787,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,0.0001209454858326,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0005355335306376,287.8382873535156,294.1499938964844,290.2335205078125,285.5920104980469,290.3419189453125,295.6126708984375,285.8686218261719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012317438377067,0.0024407252203673,-0.0012089814990758,-0.0124165453016757,0.0,0.0,0.0,-0.0080426326021552,60.0,139.54074096679688,-0.0,-1.0347540069233221e-07,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.703316549056018e-39,-5.066772948351744e-39,-1.148577088880765e-39,-2.1487690159335607e-20,-1.7369587635611694e-20,-4.1181017159303424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.442243026569486e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.968340600607915e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,7.40627438062802e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.940398012986408e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0004707223852165,287.8370361328125,294.1499938964844,290.1948547363281,285.5809936523437,290.3407287597656,294.9886474609375,285.8251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061376960948,0.0006349981413222,0.0003711394965648,-0.0141493547707796,0.0,0.0,0.0,-0.0076024453155696,60.0,52.69868850708008,-0.0,-6.901677096493587e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.2623364567483975e-21,-2.6891395337061007e-21,-2.5731969230422964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.394863445777446e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.89348627626896e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.30769315850921e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.893217793432996e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0004692845104727,287.83575439453125,294.1499938964844,290.15625,285.5702209472656,290.3392333984375,294.431396484375,285.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011041304096,2.8434632426410644e-08,0.0010010757250711,-0.0147610157728195,0.0,0.0,0.0,-0.00778554007411,60.0,20.947509765625,-0.0,-6.834024901536395e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3444050519758754e-21,-2.672725370374144e-21,-2.671679681601732e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.393882646691054e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.892234083963558e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,7.306387851713225e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.892208618111908e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004692436777986,287.8343811035156,294.1499938964844,290.11773681640625,285.5596618652344,290.3374328613281,293.93475341796875,285.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.442276000976562,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345143779192848e-21,-2.6725767363578256e-21,-2.6725668408866305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.392780339112504e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.891071385936812e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.891048102872446e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004691887006629,287.831298828125,294.1499938964844,290.0409240722656,285.53924560546875,290.3328552246094,293.0956420898437,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654820442199707,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3451502415413826e-21,-2.672575120770692e-21,-2.672575120770692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.392780339112504e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.891071385936812e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.305525650735945e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.891048102872446e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0004691887006629,287.831298828125,294.1499938964844,290.0409240722656,285.53924560546875,290.3328552246094,293.0956420898437,285.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654820442199707,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3451502415413826e-21,-2.672575120770692e-21,-2.672575120770692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.89001855487004e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0004691387584898,287.8277893066406,294.1499938964844,289.9643859863281,285.51959228515625,290.3269958496094,292.4240417480469,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864902973175049,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.89001855487004e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,7.304747850866988e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0004691387584898,287.8277893066406,294.1499938964844,289.9643859863281,285.51959228515625,290.3269958496094,292.4240417480469,286.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864902973175049,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.39091551117599e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004690955393016,287.8239440917969,294.1499938964844,289.88818359375,285.5007019042969,290.31988525390625,291.8827514648437,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762256622314453,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,9.39091551117599e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,7.304074097191915e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004690955393016,287.8239440917969,294.1499938964844,289.88818359375,285.5007019042969,290.31988525390625,291.8827514648437,286.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6762256622314453,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004690607311204,287.8197631835937,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4429931640625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566934108734131,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.888372733257712e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,7.303532038349658e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004690607311204,287.8197631835937,294.1499938964844,289.8122863769531,285.482421875,290.31158447265625,291.4429931640625,286.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566934108734131,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.389944170834497e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.888083150144666e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,7.303318125195801e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.0,0.0,9.888061322271824e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.0004690469941124,287.81756591796875,294.1499938964844,289.7744445800781,285.4734802246094,290.30694580078125,291.25396728515625,286.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.518441200256348,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,9.389722981723024e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.887850319501013e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81268310546875,0.0,0.0,7.303145685000345e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.88782849162817e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0004690359637606,287.8153076171875,294.1499938964844,289.7366638183594,285.4646911621094,290.3020324707031,291.0823669433594,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4716219902038574,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0004690226051025,287.810546875,294.1499938964844,289.661376953125,285.44744873046875,290.2913513183594,290.7834777832031,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381237506866455,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.887568012345582e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0004690226051025,287.810546875,294.1499938964844,289.661376953125,285.44744873046875,290.2913513183594,290.7834777832031,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381237506866455,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.887552732834592e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.0004690218775067,287.8055419921875,294.1499938964844,289.5863647460937,285.4306030273437,290.2795104980469,290.5330810546875,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294306755065918,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.887552732834592e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,7.302925951080397e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.0004690218775067,287.8055419921875,294.1499938964844,289.5863647460937,285.4306030273437,290.2795104980469,290.5330810546875,286.31402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294306755065918,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.887803753372282e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004690347705036,287.80029296875,294.1499938964844,289.5116577148437,285.4140930175781,290.2665710449219,290.3204650878906,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210381269454956,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.303126039914787e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,9.887803753372282e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0004690347705036,287.80029296875,294.1499938964844,289.5116577148437,285.4140930175781,290.2665710449219,290.3204650878906,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210381269454956,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0004690620407927,287.7948608398437,294.1499938964844,289.4372863769531,285.3978271484375,290.2525329589844,290.1374816894531,286.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129195213317871,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,7.303550228243694e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0004690620407927,287.7948608398437,294.1499938964844,289.4372863769531,285.3978271484375,290.2525329589844,290.1374816894531,286.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129195213317871,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.39062811085023e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.888802014756948e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.303847814910114e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.888781642075628e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,0.0004690811911132,287.79205322265625,294.1499938964844,289.4001770019531,285.3897705078125,290.2450866699219,290.0550842285156,286.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.08955979347229,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.391085768584162e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.889284410746768e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.304204336833209e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.889264038065448e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,0.0004691040667239,287.7892150878906,294.1499938964844,289.3631896972656,285.3817443847656,290.2373962402344,289.977783203125,286.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050527572631836,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.890484216157348e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.890463843476029e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.0004691609938163,287.7834167480469,294.1499938964844,289.2893981933594,285.3657531738281,290.22125244140625,289.8362731933594,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741747379302976,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.890484216157348e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,7.305090548470616e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.890463843476029e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.0004691609938163,287.7834167480469,294.1499938964844,289.2893981933594,285.3657531738281,290.22125244140625,289.8362731933594,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741747379302976,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.891994704958051e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004692326474469,287.7774353027344,294.1499938964844,289.2159118652344,285.3498229980469,290.2040710449219,289.70916748046875,286.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899965524673462,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.891994704958051e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.30620595277287e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004692326474469,287.7774353027344,294.1499938964844,289.2159118652344,285.3498229980469,290.2040710449219,289.70916748046875,286.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899965524673462,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
