time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004693185328505,287.7713317871094,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.5933532714844,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277390003204343,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.395379311172292e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,7.307542546186596e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004693185328505,287.7713317871094,294.1499938964844,289.1427307128906,285.3338623046875,290.1859130859375,289.5933532714844,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277390003204343,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.397365647600964e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.895896801026538e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004694177769124,287.7651062011719,294.1499938964844,289.0698547363281,285.3177795410156,290.166748046875,289.4864501953125,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757346510887146,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.397365647600964e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.895896801026538e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,7.309087231988087e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.0004694177769124,287.7651062011719,294.1499938964844,289.0698547363281,285.3177795410156,290.166748046875,289.4864501953125,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757346510887146,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.398452675668524e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752685546875,0.0,0.0,9.897041309159248e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.309932698262855e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,9.897021664073692e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,0.0004694720555562,287.7619323730469,294.1499938964844,289.03350830078125,285.3096923828125,290.15679931640625,289.4357604980469,286.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7227981090545654,-0.0,-6.83888572439173e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.399597183801234e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.898246207740158e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,7.31082254787907e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.89822729025036e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0004695292154792,287.7587585449219,294.1499938964844,288.9972839355469,285.3015441894531,290.1466369628906,289.3866271972656,286.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886610984802246,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.90082189673558e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004696514224633,287.7522888183594,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.2923583984375,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215574741363523,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,9.90082189673558e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004696514224633,287.7522888183594,294.1499938964844,288.92498779296875,285.2850646972656,290.1256103515625,289.2923583984375,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215574741363523,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0004697821277659,287.7457580566406,294.1499938964844,288.85302734375,285.268310546875,290.1036376953125,289.2024841308594,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5559190511703491,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,7.314759568544105e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,0.0004697821277659,287.7457580566406,294.1499938964844,288.85302734375,285.268310546875,290.1036376953125,289.2024841308594,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5559190511703491,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.90642511169426e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0004699172277469,287.7391357421875,294.1499938964844,288.7813720703125,285.2511901855469,290.0807800292969,289.1161804199219,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491645097732544,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.90642511169426e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,7.316863047890365e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0004699172277469,287.7391357421875,294.1499938964844,288.7813720703125,285.2511901855469,290.0807800292969,289.1161804199219,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.491645097732544,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.410066559212282e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.0004700522113125,287.7324523925781,294.1499938964844,288.7099914550781,285.2336120605469,290.0570678710937,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4286274909973145,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.410066559212282e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,7.318964344449341e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.0004700522113125,287.7324523925781,294.1499938964844,288.7099914550781,285.2336120605469,290.0570678710937,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4286274909973145,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,9.41138860071078e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.910661901813e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.319992437260225e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.910643711918964e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,0.0004701182188,287.72906494140625,294.1499938964844,288.6744384765625,285.22467041015625,290.0448913574219,288.99188232421875,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975603580474854,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,9.412675717612728e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,9.912017412716524e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.320993609027937e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,9.911999222822487e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004701825382653,287.7256774902344,294.1499938964844,288.6389465332031,285.215576171875,290.0325012207031,288.9515686035156,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667751550674438,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.914573456626384e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.000470303784823,287.7188720703125,294.1499938964844,288.56817626953125,285.1969909667969,290.0071105957031,288.8723449707031,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3060050010681152,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.41510297707282e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.914573456626384e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,7.322880992433056e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,0.000470303784823,287.7188720703125,294.1499938964844,288.56817626953125,285.1969909667969,290.0071105957031,288.8723449707031,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3060050010681152,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.417263936484233e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0004704117309302,287.7120361328125,294.1499938964844,288.49774169921875,285.17779541015625,289.9808959960937,288.7947082519531,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462433576583862,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.417263936484233e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.324561738641933e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375183105469,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0004704117309302,287.7120361328125,294.1499938964844,288.49774169921875,285.17779541015625,289.9808959960937,288.7947082519531,286.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462433576583862,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.918757859850302e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0004705023020505,287.70513916015625,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1874232292175293,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.918757859850302e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0004705023020505,287.70513916015625,294.1499938964844,288.4275817871094,285.1579284667969,289.95391845703125,288.71844482421875,286.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1874232292175293,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0004705716855823,287.6982116699219,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294739246368408,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0004705716855823,287.6982116699219,294.1499938964844,288.35772705078125,285.1373291015625,289.9261474609375,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294739246368408,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.420979040442036e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,9.920760203385726e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,7.327450293814763e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.920742741087452e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,0.0004705972969532,287.6947631835937,294.1499938964844,288.3229064941406,285.1267395019531,289.9119873046875,288.60626220703125,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1008130311965942,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.421359573025256e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.921161108650268e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,7.327745697693899e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,9.921143646351992e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,0.0004706163308583,287.6912841796875,294.1499938964844,288.2881774902344,285.115966796875,289.8976135253906,288.56939697265625,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0723518133163452,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004706329782493,287.684326171875,294.1499938964844,288.21893310546875,285.09375,289.8683776855469,288.49639892578125,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0160020589828491,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.0004706329782493,287.684326171875,294.1499938964844,288.21893310546875,285.09375,289.8683776855469,288.49639892578125,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0160020589828491,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004706186591647,287.6773681640625,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326452250959846e-09,0.0010039479238912,-0.0156265255063772,0.0,0.0,0.0,-0.0079491101205348,60.0,0.96038556098938,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004706186591647,287.6773681640625,294.1499938964844,288.1499938964844,285.0706481933594,289.83843994140625,288.4242858886719,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326452250959846e-09,0.0010039479238912,-0.0156265255063772,0.0,0.0,0.0,-0.0079491101205348,60.0,0.96038556098938,-0.0,-6.87206593852352e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004705355095211,287.6703796386719,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056926369667052,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,7.326486957026646e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004705355095211,287.6703796386719,294.1499938964844,288.08233642578125,285.046142578125,289.80780029296875,288.3531494140625,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056926369667052,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004703487793449,287.6634216308594,294.1499938964844,288.01678466796875,285.0198974609375,289.7765197753906,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525757789611816,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,9.915520058711992e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0004703487793449,287.6634216308594,294.1499938964844,288.01678466796875,285.0198974609375,289.7765197753906,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525757789611816,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.9127646535635e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.321543671423569e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004702180740423,287.659912109375,294.1499938964844,287.9847717285156,285.0061340332031,289.7606811523437,288.249267578125,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636876493692,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266675472259521,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.90950720733963e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,7.31913823983632e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,0.0004700635618064,287.65643310546875,294.1499938964844,287.9532165527344,284.99200439453125,289.74468994140625,288.215576171875,286.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011825084686279,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0004696873365901,287.64947509765625,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1497802734375,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7514353394508362,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,0.0004696873365901,287.64947509765625,294.1499938964844,287.8914794921875,284.962646484375,289.7123413085937,288.1497802734375,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093486604186182e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7514353394508362,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004692293005064,287.6425476074219,294.1499938964844,287.8314514160156,284.9319763183594,289.6794738769531,288.08624267578125,286.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979075012874091e-09,0.0010009777033701,-0.0147165432572364,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7032623887062073,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
